time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972340,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,0.0001022097785607,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,0.0001076318148989,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,7.949651626404375e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001076318294508,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0005105582531541,285.7728881835937,294.1499938964844,296.46649169921875,294.02606201171875,298.7165222167969,296.8198547363281,286.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890404228121,1.6275965464274122e-08,0.001089024124667,-0.0416651181876659,0.0,0.0,0.0,-0.0128815034404397,60.0,15.249871253967283,0.0,-8.086236391591228e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,0.0001022097785607,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,0.0001076318148989,299.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530334472656,0.0,0.0,7.949651626404375e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0001076318294508,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0005105582531541,285.7728881835937,294.1499938964844,296.46649169921875,294.02606201171875,298.7165222167969,296.8198547363281,286.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890404228121,1.6275965464274122e-08,0.001089024124667,-0.0416651181876659,0.0,0.0,0.0,-0.0128815034404397,60.0,15.249871253967283,0.0,-8.086236391591228e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,0.0001028627957566,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001083194729289,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,8.000442176125944e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001083194874809,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0005138202104717,285.77423095703125,294.1499938964844,296.1897888183594,293.85546875,298.6671142578125,296.5447692871094,286.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959984501823,1.7089623938204568e-08,0.00109598133713,-0.0437915436923503,0.0,0.0,0.0,-0.0132848676294088,60.0,14.992435455322266,0.0,-8.189890365883913e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,0.0001028627957566,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001083194729289,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,8.000442176125944e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527587890625,0.0,0.0,0.0001083194874809,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0005138202104717,285.77423095703125,294.1499938964844,296.1897888183594,293.85546875,298.6671142578125,296.5447692871094,286.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959984501823,1.7089623938204568e-08,0.00109598133713,-0.0437915436923503,0.0,0.0,0.0,-0.0132848676294088,60.0,14.992435455322266,0.0,-8.189890365883913e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0001034108281601,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.000108896580059,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,8.043066918617114e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0001088965946109,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0005165577749721,285.7757568359375,294.1499938964844,295.90362548828125,293.67724609375,298.6125793457031,296.2587585449219,286.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018394725397,1.7772476823552097e-08,0.0011018217774108,-0.0455756671726703,0.0,0.0,0.0,-0.0136233940720558,60.0,14.698443412780762,0.0,-8.277390151079089e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0001034108281601,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.000108896580059,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,8.043066918617114e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0001088965946109,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0005165577749721,285.7757568359375,294.1499938964844,295.90362548828125,293.67724609375,298.6125793457031,296.2587585449219,286.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018394725397,1.7772476823552097e-08,0.0011018217774108,-0.0455756671726703,0.0,0.0,0.0,-0.0136233940720558,60.0,14.698443412780762,0.0,-8.277390151079089e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0001036341054714,299.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,0.0001091317026293,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,8.060432446654886e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,0.0001091317099053,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,0.0005176730919629,285.7765808105469,294.1499938964844,295.7577819824219,293.58575439453125,298.5837097167969,296.11358642578125,286.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042263358831,1.8050686279025285e-08,0.0011042082915082,-0.046302430331707,0.0,0.0,0.0,-0.0137613527476787,60.0,14.540180206298828,0.0,-8.31317095162376e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,0.0001037847323459,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,0.0001092903112294,299.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,8.072147466009483e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,0.0001092903257813,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,0.0005184254841879,285.7774353027344,294.1499938964844,295.6105651855469,293.4930114746094,298.55389404296875,295.9672241210937,286.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058278614655,1.8238358379107922e-08,0.0011058095842599,-0.0467926524579525,0.0,0.0,0.0,-0.0138543723151087,60.0,14.373771667480469,0.0,-8.337352852549884e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.0001038033515214,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0001093099199351,299.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,8.073596109170467e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0001093099344871,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.00051851850003,285.7793273925781,294.1499938964844,295.3131408691406,293.30450439453125,298.4897155761719,295.67266845703125,286.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060230899602,1.8261543388575774e-08,0.0011060048127546,-0.0468532145023345,0.0,0.0,0.0,-0.0138658508658409,60.0,14.000381469726562,-0.0,-8.340343526924698e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.0001038033515214,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0001093099199351,299.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,8.073596109170467e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0001093099344871,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.00051851850003,285.7793273925781,294.1499938964844,295.3131408691406,293.30450439453125,298.4897155761719,295.67266845703125,286.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060230899602,1.8261543388575774e-08,0.0011060048127546,-0.0468532145023345,0.0,0.0,0.0,-0.0138658508658409,60.0,14.000381469726562,-0.0,-8.340343526924698e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,0.0001035639797919,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001090578589355,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,8.054978388827294e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0001090578662115,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0005173227982595,285.7813415527344,294.1499938964844,295.013916015625,293.11346435546875,298.4208679199219,295.3797607421875,286.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034788331016,1.7963278864385757e-08,0.0011034609051421,-0.0460740998387336,0.0,0.0,0.0,-0.0137180211022496,60.0,13.59030055999756,-0.0,-8.301920928488472e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,0.0001035639797919,299.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001090578589355,299.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472045898437,0.0,0.0,8.054978388827294e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483337402344,0.0,0.0,0.0001090578662115,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0005173227982595,285.7813415527344,294.1499938964844,295.013916015625,293.11346435546875,298.4208679199219,295.3797607421875,286.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034788331016,1.7963278864385757e-08,0.0011034609051421,-0.0460740998387336,0.0,0.0,0.0,-0.0137180211022496,60.0,13.59030055999756,-0.0,-8.301920928488472e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0001030401035677,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,0.0001085061812773,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,8.014232298592106e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001085061958292,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.0005147059564478,285.7835388183594,294.1499938964844,294.7154541015625,292.9217529296875,298.347900390625,295.0920715332031,286.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978983482345,1.7310496147615595e-08,0.0010978810023516,-0.0443686619400978,0.0,0.0,0.0,-0.0133944181725382,60.0,13.149977684020996,-0.0,-8.218140834515e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503479003906,0.0,0.0,0.0001030401035677,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480285644531,0.0,0.0,0.0001085061812773,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,8.014232298592106e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0001085061958292,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.0005147059564478,285.7835388183594,294.1499938964844,294.7154541015625,292.9217529296875,298.347900390625,295.0920715332031,286.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978983482345,1.7310496147615595e-08,0.0010978810023516,-0.0443686619400978,0.0,0.0,0.0,-0.0133944181725382,60.0,13.149977684020996,-0.0,-8.218140834515e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0001022932265186,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.000107719686639,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,7.956141780596226e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,0.0001077197011909,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,0.0005109751364216,285.7857971191406,294.1499938964844,294.4203186035156,292.7311706542969,298.2722473144531,294.8100891113281,286.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899372864514,1.6379861023096964e-08,0.0010899209883064,-0.0419366620481014,0.0,0.0,0.0,-0.012933051213622,60.0,12.690706253051758,-0.0,-8.099434012365236e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0001022932265186,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.000107719686639,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,7.956141780596226e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,0.0001077197011909,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,0.0005109751364216,285.7857971191406,294.1499938964844,294.4203186035156,292.7311706542969,298.2722473144531,294.8100891113281,286.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899372864514,1.6379861023096964e-08,0.0010899209883064,-0.0419366620481014,0.0,0.0,0.0,-0.012933051213622,60.0,12.690706253051758,-0.0,-8.099434012365236e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0001018526090774,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471740722656,0.0,0.0,0.0001072556988219,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,7.921871292637661e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94677734375,0.0,0.0,0.0001072557060979,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,0.0005087741883471,285.7869873046875,294.1499938964844,294.2748107910156,292.6369323730469,298.2334289550781,294.6719665527344,286.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852437699213,1.5830844191100368e-08,0.0010852279374375,-0.0405015908181667,0.0,0.0,0.0,-0.0126608880236744,60.0,12.456096649169922,-0.0,-8.02980864023084e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,0.0001013186192722,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,0.0001066933837137,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,7.880339398980141e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,0.0001066933982656,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95428466796875,0.0,0.0,0.0005061068222858,285.7882080078125,294.1499938964844,294.1310729980469,292.543701171875,298.1932373046875,294.539306640625,286.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795458219945,1.5165484867907253e-08,0.0010795306880027,-0.0387620851397514,0.0,0.0,0.0,-0.0123310014605522,60.0,12.21550178527832,-0.0,-7.945832436462298e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0001002402204903,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,0.0001055577740771,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,7.796463614795357e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.000105557788629,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0005007199943065,285.79071044921875,294.1499938964844,293.85028076171875,292.3612365722656,298.1114196777344,294.2807922363281,286.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680593550205,1.3821805922020758e-08,0.0010680456180125,-0.0352481342852115,0.0,0.0,0.0,-0.0116649055853486,60.0,11.736706733703612,-0.0,-7.777585864232607e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0001002402204903,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,0.0001055577740771,299.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,7.796463614795357e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.000105557788629,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0005007199943065,285.79071044921875,294.1499938964844,293.85028076171875,292.3612365722656,298.1114196777344,294.2807922363281,286.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680593550205,1.3821805922020758e-08,0.0010680456180125,-0.0352481342852115,0.0,0.0,0.0,-0.0116649055853486,60.0,11.736706733703612,-0.0,-7.777585864232607e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,9.912351379171014e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0001043818338075,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,7.709608325967565e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0001043818410835,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0004951418377459,285.7933044433594,294.1499938964844,293.5804748535156,292.1858215332031,298.0272827148437,294.03564453125,286.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561587987467,1.2430414031427972e-08,0.0010561463423073,-0.0316080637276172,0.0,0.0,0.0,-0.0109751252457499,60.0,11.266721725463867,-0.0,-7.605260776699654e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,9.912351379171014e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.0001043818338075,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,7.709608325967565e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0001043818410835,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0004951418377459,285.7933044433594,294.1499938964844,293.5804748535156,292.1858215332031,298.0272827148437,294.03564453125,286.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561587987467,1.2430414031427972e-08,0.0010561463423073,-0.0316080637276172,0.0,0.0,0.0,-0.0109751252457499,60.0,11.266721725463867,-0.0,-7.605260776699654e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,9.80971599346958e-05,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001033010339597,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,7.629780884599313e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0001033010412356,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0004900150233879,285.7960205078125,294.1499938964844,293.32421875,292.0195007324219,297.9408874511719,293.8050231933594,286.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452225105836,1.1151616519100573e-08,0.0010452113347128,-0.0282614566385746,0.0,0.0,0.0,-0.0103411693125963,60.0,10.816713333129885,-0.0,-7.448581129665399e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,9.80971599346958e-05,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001033010339597,299.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,7.629780884599313e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0001033010412356,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0004900150233879,285.7960205078125,294.1499938964844,293.32421875,292.0195007324219,297.9408874511719,293.8050231933594,286.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452225105836,1.1151616519100573e-08,0.0010452113347128,-0.0282614566385746,0.0,0.0,0.0,-0.0103411693125963,60.0,10.816713333129885,-0.0,-7.448581129665399e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,9.724863048177212e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.000102407488157,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,7.563784311059862e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0001024074954329,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,0.0004857764288317,285.798828125,294.1499938964844,293.0840759277344,291.8643493652344,297.8523254394531,293.5889892578125,286.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361814638599,1.0094386659886824e-08,0.0010361713357269,-0.0254939794540405,0.0,0.0,0.0,-0.0098170572891831,60.0,10.400494575500488,-0.0,-7.320277717326462e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,9.724863048177212e-05,299.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,0.000102407488157,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,7.563784311059862e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0001024074954329,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,0.0004857764288317,285.798828125,294.1499938964844,293.0840759277344,291.8643493652344,297.8523254394531,293.5889892578125,286.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361814638599,1.0094386659886824e-08,0.0010361713357269,-0.0254939794540405,0.0,0.0,0.0,-0.0098170572891831,60.0,10.400494575500488,-0.0,-7.320277717326462e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,9.686483826953918e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0001020033378154,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94512939453125,0.0,0.0,7.533933967351913e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,0.0001020033450913,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,0.0004838593304157,285.8002624511719,294.1499938964844,292.9708557128906,291.7915954589844,297.8075256347656,293.4844055175781,286.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320945875719,9.616209162288672e-09,0.0010320850415155,-0.0242420751601457,0.0,0.0,0.0,-0.0095800161361694,60.0,10.20190143585205,-0.0,-7.26261220052038e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,9.656092879595236e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,0.0001016833048197,299.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,7.510296563850716e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462280273437,0.0,0.0,0.0001016833120957,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,0.0004823412455152,285.8016967773437,294.1499938964844,292.86260986328125,291.7224426269531,297.7623596191406,293.3824462890625,286.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288541670888,9.237554721153174e-09,0.0010288449702784,-0.0232506506145,0.0,0.0,0.0,-0.0093922903761267,60.0,10.01383113861084,-0.0,-7.21711117535051e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,9.617916657589376e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0001012812936096,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,7.480603380827233e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0001012813008856,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0004804342752322,285.8047180175781,294.1499938964844,292.662353515625,291.5959777832031,297.6705322265625,293.1884155273437,286.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247832396999,8.761901426623808e-09,0.0010247743921354,-0.0220051631331443,0.0,0.0,0.0,-0.0091564720496535,60.0,9.683692932128906,-0.0,-7.160156201280189e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,9.617916657589376e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0001012812936096,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9455261230469,0.0,0.0,7.480603380827233e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.946533203125,0.0,0.0,0.0001012813008856,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,0.0004804342752322,285.8047180175781,294.1499938964844,292.662353515625,291.5959777832031,297.6705322265625,293.1884155273437,286.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247832396999,8.761901426623808e-09,0.0010247743921354,-0.0220051631331443,0.0,0.0,0.0,-0.0091564720496535,60.0,9.683692932128906,-0.0,-7.160156201280189e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,9.592593414708972e-05,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.000101014629763,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,7.4609080911614e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.000101014637039,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.0004791693354491,285.807861328125,294.1499938964844,292.48590087890625,291.487060546875,297.57745361328125,293.0043640136719,286.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220862459391,8.446389365701634e-09,0.0010220778640359,-0.0211789440363645,0.0,0.0,0.0,-0.0090000657364726,60.0,9.395021438598633,-0.0,-7.122500988998581e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,9.592593414708972e-05,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94732666015625,0.0,0.0,0.000101014629763,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,7.4609080911614e-05,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469299316406,0.0,0.0,0.000101014637039,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539794921875,0.0,0.0,0.0004791693354491,285.807861328125,294.1499938964844,292.48590087890625,291.487060546875,297.57745361328125,293.0043640136719,286.5978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220862459391,8.446389365701634e-09,0.0010220778640359,-0.0211789440363645,0.0,0.0,0.0,-0.0090000657364726,60.0,9.395021438598633,-0.0,-7.122500988998581e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,9.578200115356594e-05,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.000100863057014,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,7.449712575180456e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.00010086306429,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0004784503544215,285.8110656738281,294.1499938964844,292.3358154296875,291.3978881835937,297.4836120605469,292.8312683105469,286.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205507278442,8.267048379195785e-09,0.0010205424623563,-0.0207092948257923,0.0,0.0,0.0,-0.0089111495763063,60.0,9.14832592010498,-0.0,-7.101142074361634e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,9.578200115356594e-05,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.000100863057014,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94647216796875,0.0,0.0,7.449712575180456e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,0.00010086306429,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0004784503544215,285.8110656738281,294.1499938964844,292.3358154296875,291.3978881835937,297.4836120605469,292.8312683105469,286.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205507278442,8.267048379195785e-09,0.0010205424623563,-0.0207092948257923,0.0,0.0,0.0,-0.0089111495763063,60.0,9.14832592010498,-0.0,-7.101142074361634e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,9.56989315454848e-05,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001007755781756,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,7.443251524819061e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.0001007755854516,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0004780353920068,285.8143920898437,294.1499938964844,292.214599609375,291.33062744140625,297.3893737792969,292.672607421875,286.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196649236604,8.163543618877611e-09,0.0010196567745879,-0.0204382333904504,0.0,0.0,0.0,-0.0088598346337676,60.0,8.944769859313965,-0.0,-7.088829079293647e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504699707031,0.0,0.0,9.56989315454848e-05,298.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001007755781756,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,7.443251524819061e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9480895996094,0.0,0.0,0.0001007755854516,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0004780353920068,285.8143920898437,294.1499938964844,292.214599609375,291.33062744140625,297.3893737792969,292.672607421875,286.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196649236604,8.163543618877611e-09,0.0010196567745879,-0.0204382333904504,0.0,0.0,0.0,-0.0088598346337676,60.0,8.944769859313965,-0.0,-7.088829079293647e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,9.567785309627652e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,0.0001007533865049,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,7.441612251568586e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,0.0001007533937809,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,0.000477930123452,285.81610107421875,294.1499938964844,292.1656494140625,291.3058776855469,297.3422546386719,292.5989990234375,286.62322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194417554885,8.137284623899177e-09,0.0010194336064159,-0.0203694626688957,0.0,0.0,0.0,-0.0088468240574002,60.0,8.859159469604492,-0.0,-7.085706954512716e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,9.567026427248491e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0001007453902275,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,7.441022171406075e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0001007453975034,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555969238281,0.0,0.0,0.000477892201161,285.8178405761719,294.1499938964844,292.1248474121094,291.28741455078125,297.29522705078125,292.5306091308594,286.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193607304245,8.127820194658852e-09,0.0010193525813519,-0.0203446764498949,0.0,0.0,0.0,-0.0088421311229467,60.0,8.78586483001709,-0.0,-7.084581454819272e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,9.568992390995844e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,0.0001007660903269,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,7.442550850100815e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,0.0001007660976029,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0004779904265888,285.8213806152344,294.1499938964844,292.06915283203125,291.2704162597656,297.2018127441406,292.4114074707031,286.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152305497333145e-09,0.0010195602662861,-0.0204088035970926,0.0,0.0,0.0,-0.0088542615994811,60.0,8.675664901733398,-0.0,-7.087492548407681e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
