time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974680,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,9.568992390995844e-05,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,0.0001007660903269,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,7.442550850100815e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,0.0001007660976029,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,0.0004779904265888,285.8213806152344,294.1499938964844,292.06915283203125,291.2704162597656,297.2018127441406,292.4114074707031,286.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152305497333145e-09,0.0010195602662861,-0.0204088035970926,0.0,0.0,0.0,-0.0088542615994811,60.0,8.675664901733398,-0.0,-7.087492548407681e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,9.575061994837596e-05,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,0.0001008300096145,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,7.447271491400898e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,0.0001008300168905,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,0.0004782936011906,285.82501220703125,294.1499938964844,292.04998779296875,291.28173828125,297.1094970703125,292.3145751953125,286.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227922343451155e-09,0.0010202067205682,-0.0206068307161331,0.0,0.0,0.0,-0.0088917473331093,60.0,8.611340522766113,-0.0,-7.096485887814198e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9529113769531,0.0,0.0,9.575061994837596e-05,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,0.0001008300096145,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,7.447271491400898e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,0.0001008300168905,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,0.0004782936011906,285.82501220703125,294.1499938964844,292.04998779296875,291.28173828125,297.1094970703125,292.3145751953125,286.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202148696407,8.227922343451155e-09,0.0010202067205682,-0.0206068307161331,0.0,0.0,0.0,-0.0088917473331093,60.0,8.611340522766113,-0.0,-7.096485887814198e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,9.58178425207734e-05,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.0001009007974062,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,7.45249999454245e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0001009008046821,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,0.0004786294011864,285.82879638671875,294.1499938964844,292.04998779296875,291.3076477050781,297.0188903808594,292.2449645996094,286.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209311731159,8.311668686644681e-09,0.0010209229076281,-0.0208261460065841,0.0,0.0,0.0,-0.0089332638308405,60.0,8.588016510009766,-0.0,-7.10645338131144e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,9.58178425207734e-05,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.0001009007974062,299.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,7.45249999454245e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0001009008046821,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,0.0004786294011864,285.82879638671875,294.1499938964844,292.04998779296875,291.3076477050781,297.0188903808594,292.2449645996094,286.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209311731159,8.311668686644681e-09,0.0010209229076281,-0.0208261460065841,0.0,0.0,0.0,-0.0089332638308405,60.0,8.588016510009766,-0.0,-7.10645338131144e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,9.579416655469686e-05,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001008758699754,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,7.450659177266061e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0001008758772513,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0004785111523233,285.8326721191406,294.1499938964844,292.04998779296875,291.3329772949219,296.9301147460937,292.1983947753906,286.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206821607425,8.282171393148019e-09,0.0010206738952547,-0.0207488965243101,0.0,0.0,0.0,-0.0089186578989028,60.0,8.579187393188477,-0.0,-7.102941168568577e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.955078125,0.0,0.0,9.579416655469686e-05,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001008758699754,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,7.450659177266061e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0001008758772513,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0004785111523233,285.8326721191406,294.1499938964844,292.04998779296875,291.3329772949219,296.9301147460937,292.1983947753906,286.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206821607425,8.282171393148019e-09,0.0010206738952547,-0.0207488965243101,0.0,0.0,0.0,-0.0089186578989028,60.0,8.579187393188477,-0.0,-7.102941168568577e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,9.575398871675134e-05,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,0.0001008335602818,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,7.44753415347077e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,0.0001008335675578,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598693847656,0.0,0.0,0.0004783104814123,285.8346252441406,294.1499938964844,292.04998779296875,291.3454284667969,296.8860778808594,292.178466796875,286.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202545672655,8.23211365741372e-09,0.0010202464181929,-0.0206178054213523,0.0,0.0,0.0,-0.0088938446715474,60.0,8.576204299926758,-0.0,-7.0969846888147e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563293457031,0.0,0.0,9.567567030899228e-05,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,0.0001007510800263,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,7.441442721756175e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541320800781,0.0,0.0,0.0001007510945782,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,0.0004779192386195,285.8366394042969,294.1499938964844,292.04998779296875,291.35772705078125,296.84307861328125,292.16424560546875,286.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019416609779,8.134525053549169e-09,0.0010194084607064,-0.0203622374683618,0.0,0.0,0.0,-0.0088454484939575,60.0,8.573307037353516,-0.0,-7.085378683768796e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,9.553216659696771e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.0001005999656626,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,7.430281402776018e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.0001005999802146,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,0.0004772024403791,285.8406677246094,294.1499938964844,292.04998779296875,291.3818664550781,296.757568359375,292.1376647949219,286.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178900556638,7.955731184949855e-09,0.0010178821394219,-0.0198939926922321,0.0,0.0,0.0,-0.0087568247690796,60.0,8.56850528717041,-0.0,-7.06413985085419e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,9.553216659696771e-05,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,0.0001005999656626,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,7.430281402776018e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.0001005999802146,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,0.0004772024403791,285.8406677246094,294.1499938964844,292.04998779296875,291.3818664550781,296.757568359375,292.1376647949219,286.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178900556638,7.955731184949855e-09,0.0010178821394219,-0.0198939926922321,0.0,0.0,0.0,-0.0087568247690796,60.0,8.56850528717041,-0.0,-7.06413985085419e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,9.547684749122708e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.000100541714346,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,7.42597840144299e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0001005417216219,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,0.000476926099509,285.8448486328125,294.1499938964844,292.04998779296875,291.4053649902344,296.6738586425781,292.1155090332031,286.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172990150749,7.886796993261669e-09,0.001017291098833,-0.0197134595364332,0.0,0.0,0.0,-0.0087226433679461,60.0,8.569352149963379,-0.0,-7.055959372337385e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95916748046875,0.0,0.0,9.547684749122708e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.000100541714346,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,7.42597840144299e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0001005417216219,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,0.000476926099509,285.8448486328125,294.1499938964844,292.04998779296875,291.4053649902344,296.6738586425781,292.1155090332031,286.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172990150749,7.886796993261669e-09,0.001017291098833,-0.0197134595364332,0.0,0.0,0.0,-0.0087226433679461,60.0,8.569352149963379,-0.0,-7.055959372337385e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,9.561786282574758e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,0.0001006902093649,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,7.43694617995061e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,0.0001006902166409,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,0.0004776304995175,285.84912109375,294.1499938964844,292.04998779296875,291.42822265625,296.5917053222656,292.0997314453125,286.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188035666942,8.062485790105711e-09,0.001018795534037,-0.0201735738664865,0.0,0.0,0.0,-0.0088097508996725,60.0,8.58261489868164,-0.0,-7.076817354345621e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,9.561786282574758e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,0.0001006902093649,299.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,7.43694617995061e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,0.0001006902166409,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,0.0004776304995175,285.84912109375,294.1499938964844,292.04998779296875,291.42822265625,296.5917053222656,292.0997314453125,286.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188035666942,8.062485790105711e-09,0.001018795534037,-0.0201735738664865,0.0,0.0,0.0,-0.0088097508996725,60.0,8.58261489868164,-0.0,-7.076817354345621e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,9.607034007785842e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96063232421875,0.0,0.0,0.0001011666900012,299.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,7.472139259334654e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,0.0001011666972772,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,0.0004798907320946,285.8534851074219,294.1499938964844,292.04998779296875,291.45037841796875,296.5098876953125,292.0864562988281,286.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236205998808,8.626225067587256e-09,0.0010236118687316,-0.02164988219738,0.0,0.0,0.0,-0.0090891998261213,60.0,8.610464096069336,-0.0,-7.14395227419118e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,9.607034007785842e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96063232421875,0.0,0.0,0.0001011666900012,299.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594421386719,0.0,0.0,7.472139259334654e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,0.0001011666972772,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,0.0004798907320946,285.8534851074219,294.1499938964844,292.04998779296875,291.45037841796875,296.5098876953125,292.0864562988281,286.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236205998808,8.626225067587256e-09,0.0010236118687316,-0.02164988219738,0.0,0.0,0.0,-0.0090891998261213,60.0,8.610464096069336,-0.0,-7.14395227419118e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,9.634042362449692e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96148681640625,0.0,0.0,0.0001014510999084,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,7.493145676562563e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.0001014511071844,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,0.0004812398692592,285.8556823730469,294.1499938964844,292.04998779296875,291.4612121582031,296.4693298339844,292.0805053710937,286.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264959419146,8.962722120031685e-09,0.0010264869779348,-0.0225310269743204,0.0,0.0,0.0,-0.0092560043558478,60.0,8.627487182617188,-0.0,-7.184176098462558e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,9.724185656523332e-05,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0001024003504426,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,7.563256804132834e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,0.0001024003577185,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.0004857426974922,285.85797119140625,294.1499938964844,292.04998779296875,291.47186279296875,296.42877197265625,292.0756530761719,286.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361018357798,1.0085837054418793e-08,0.0010360917076468,-0.0254716034978628,0.0,0.0,0.0,-0.0098127853125333,60.0,8.678262710571289,-0.0,-7.319245298731404e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,9.9566561402753e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0001048483754857,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,7.744067261228338e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0001048483900376,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0004973550676368,285.8626403808594,294.1499938964844,292.04998779296875,291.4925842285156,296.34735107421875,292.066162109375,286.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608618613332,1.2982286357043904e-08,0.0010608488228172,-0.0330520085990428,0.0,0.0,0.0,-0.0112486286088824,60.0,8.80321216583252,-0.0,-7.673381929862445e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.966064453125,0.0,0.0,9.9566561402753e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,0.0001048483754857,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,7.744067261228338e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0001048483900376,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96990966796875,0.0,0.0,0.0004973550676368,285.8626403808594,294.1499938964844,292.04998779296875,291.4925842285156,296.34735107421875,292.066162109375,286.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608618613332,1.2982286357043904e-08,0.0010608488228172,-0.0330520085990428,0.0,0.0,0.0,-0.0112486286088824,60.0,8.80321216583252,-0.0,-7.673381929862445e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.0001032108339131,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0001086859774659,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,8.02751092123799e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001086859847418,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,0.0005155589897185,285.8676147460937,294.1499938964844,292.04998779296875,291.5126037597656,296.264404296875,292.05926513671875,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996978962793,1.7523035467092996e-08,0.0010996803175657,-0.0449239946901798,0.0,0.0,0.0,-0.0134996930137276,60.0,9.031460762023926,-0.0,-8.245374516491213e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681701660156,0.0,0.0,0.0001032108339131,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0001086859774659,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,8.02751092123799e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661560058594,0.0,0.0,0.0001086859847418,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,0.0005155589897185,285.8676147460937,294.1499938964844,292.04998779296875,291.5126037597656,296.264404296875,292.05926513671875,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996978962793,1.7523035467092996e-08,0.0010996803175657,-0.0449239946901798,0.0,0.0,0.0,-0.0134996930137276,60.0,9.031460762023926,-0.0,-8.245374516491213e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,0.0001073991370503,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0001130964592448,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,8.353267912752926e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0001130964737967,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0005364803946577,285.8729248046875,294.1499938964844,292.04998779296875,291.5318298339844,296.1799011230469,292.0545959472656,286.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443209368735,2.274189370155e-08,0.0011442981194704,-0.0585456304252147,0.0,0.0,0.0,-0.0160868652164936,60.0,9.316882133483888,-0.0,-8.928146399966863e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970458984375,0.0,0.0,0.0001073991370503,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0001130964592448,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,8.353267912752926e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,0.0001130964737967,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0005364803946577,285.8729248046875,294.1499938964844,292.04998779296875,291.5318298339844,296.1799011230469,292.0545959472656,286.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443209368735,2.274189370155e-08,0.0011442981194704,-0.0585456304252147,0.0,0.0,0.0,-0.0160868652164936,60.0,9.316882133483888,-0.0,-8.928146399966863e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0001110764569602,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001169688548543,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,8.639281440991908e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0001169688621303,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,0.0005548493936657,285.87847900390625,294.1499938964844,292.04998779296875,291.55029296875,296.0943908691406,292.0521240234375,286.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835078475996,2.7324299267661445e-08,0.0011834806064143,-0.0704800263047218,0.0,0.0,0.0,-0.0183585546910762,60.0,9.608498573303224,-0.0,-9.550007007419481e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0001110764569602,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713134765625,0.0,0.0,0.0001169688548543,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,8.639281440991908e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0001169688621303,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766540527344,0.0,0.0,0.0005548493936657,285.87847900390625,294.1499938964844,292.04998779296875,291.55029296875,296.0943908691406,292.0521240234375,286.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835078475996,2.7324299267661445e-08,0.0011834806064143,-0.0704800263047218,0.0,0.0,0.0,-0.0183585546910762,60.0,9.608498573303224,-0.0,-9.550007007419481e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0001123410838772,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97265625,0.0,0.0,0.0001183005661005,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,8.737641473999247e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,0.0001183005733764,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,0.000561166438274,285.88134765625,294.1499938964844,292.04998779296875,291.5592041015625,296.0516662597656,292.0514221191406,286.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970120249316,2.8900265292008963e-08,0.0011969830375164,-0.0745778903365135,0.0,0.0,0.0,-0.0191399622708559,60.0,9.730359077453612,-0.0,-9.768700692802669e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97564697265625,0.0,0.0,0.0001129718875745,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,0.0001189648319268,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9729309082031,0.0,0.0,8.786703983787447e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,0.0001189648464787,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792785644531,0.0,0.0,0.0005643174517899,285.8842468261719,294.1499938964844,292.04998779296875,291.56793212890625,296.0093078613281,292.0509948730469,286.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037481646984,2.9686377800430825e-08,0.0012037184787914,-0.0766205936670303,0.0,0.0,0.0,-0.0195297393947839,60.0,9.824575424194336,-0.0,-9.878711182409461e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0001113743419409,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0001172825432149,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,8.662450272822753e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,0.0001172825504909,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.0005563373561017,285.8900146484375,294.1499938964844,292.04998779296875,291.5847473144531,295.9276123046875,292.05047607421875,286.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186701352708,2.76954992273204e-08,0.0011866736458614,-0.0714455395936966,0.0,0.0,0.0,-0.0185426697134971,60.0,9.859546661376951,-0.0,-9.601293271543909e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0001113743419409,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,0.0001172825432149,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,8.662450272822753e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,0.0001172825504909,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.0005563373561017,285.8900146484375,294.1499938964844,292.04998779296875,291.5847473144531,295.9276123046875,292.05047607421875,286.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186701352708,2.76954992273204e-08,0.0011866736458614,-0.0714455395936966,0.0,0.0,0.0,-0.0185426697134971,60.0,9.859546661376951,-0.0,-9.601293271543909e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0001075210966519,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0001132248944486,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,8.362753578694537e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,0.0001132249017246,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0005370896542444,285.8957214355469,294.1499938964844,292.04998779296875,291.6007080078125,295.849609375,292.0502319335937,286.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456389911472,2.2893829054737583e-08,0.0011456160573288,-0.0589417293667793,0.0,0.0,0.0,-0.0161622799932956,60.0,9.73338794708252,-0.0,-8.948427421273666e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0001075210966519,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0001132248944486,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,8.362753578694537e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,0.0001132249017246,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0005370896542444,285.8957214355469,294.1499938964844,292.04998779296875,291.6007080078125,295.849609375,292.0502319335937,286.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456389911472,2.2893829054737583e-08,0.0011456160573288,-0.0589417293667793,0.0,0.0,0.0,-0.0161622799932956,60.0,9.73338794708252,-0.0,-8.948427421273666e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,0.0001030255880323,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,0.0001084909017663,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,8.013102342374623e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0001084909090423,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.000514633662533,285.9012145996094,294.1499938964844,292.04998779296875,291.6158142089844,295.7777404785156,292.0501403808594,286.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977507336065,1.7292158815962466e-08,0.0010977333877235,-0.0443207398056983,0.0,0.0,0.0,-0.0133853740990161,60.0,9.47999668121338,-0.0,-8.215791780230577e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,0.0001030255880323,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822998046875,0.0,0.0,0.0001084909017663,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98126220703125,0.0,0.0,8.013102342374623e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0001084909090423,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.000514633662533,285.9012145996094,294.1499938964844,292.04998779296875,291.6158142089844,295.7777404785156,292.0501403808594,286.7811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977507336065,1.7292158815962466e-08,0.0010977333877235,-0.0443207398056983,0.0,0.0,0.0,-0.0133853740990161,60.0,9.47999668121338,-0.0,-8.215791780230577e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,9.876512922346592e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,0.000104004437162,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,7.681733404751867e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.000104004444438,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0004933518357574,285.9065856933594,294.1499938964844,292.04998779296875,291.6300048828125,295.7083740234375,292.0500793457031,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523463133722,1.1983673608995105e-08,0.0010523343225941,-0.0304390508681535,0.0,0.0,0.0,-0.010753696784377,60.0,9.199536323547363,-0.0,-7.550339375939076e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.986572265625,0.0,0.0,9.876512922346592e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98504638671875,0.0,0.0,0.000104004437162,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9840087890625,0.0,0.0,7.681733404751867e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.000104004444438,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0004933518357574,285.9065856933594,294.1499938964844,292.04998779296875,291.6300048828125,295.7083740234375,292.0500793457031,286.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523463133722,1.1983673608995105e-08,0.0010523343225941,-0.0304390508681535,0.0,0.0,0.0,-0.010753696784377,60.0,9.199536323547363,-0.0,-7.550339375939076e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,9.73823553067632e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,0.0001025482997647,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,7.574184564873576e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861145019531,0.0,0.0,0.0001025483143166,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0004864445654675,285.90924072265625,294.1499938964844,292.04998779296875,291.6367492675781,295.675537109375,292.0500793457031,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376124409958,1.0260806426742874e-08,0.0010376020800322,-0.025929644703865,0.0,0.0,0.0,-0.0098995976150035,60.0,9.080517768859863,-0.0,-7.340399577060452e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,9.600714838597924e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,0.0001011001440929,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,7.467223622370511e-05,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.0001011001513688,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,0.0004795751301571,285.9118957519531,294.1499938964844,292.04998779296875,291.6432800292969,295.6426086425781,292.050048828125,286.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229545878246,8.547397456482031e-09,0.0010229459730908,-0.021443448960781,0.0,0.0,0.0,-0.0090501625090837,60.0,8.960066795349121,-0.0,-7.134544688369715e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
