time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977020,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,9.470313671045004e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,9.972695988835768e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,7.365800411207601e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,9.972696716431528e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0004730613436549,285.91717529296875,294.1499938964844,292.04998779296875,291.6556396484375,295.5790100097656,292.050048828125,286.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090598370879,6.922720618973699e-09,0.001009052968584,-0.0171883963048458,0.0,0.0,0.0,-0.0082447379827499,60.0,8.805330276489258,-0.0,-6.942051555824946e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,9.470313671045004e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99053955078125,0.0,0.0,9.972695988835768e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98956298828125,0.0,0.0,7.365800411207601e-05,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,9.972696716431528e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0004730613436549,285.91717529296875,294.1499938964844,292.04998779296875,291.6556396484375,295.5790100097656,292.050048828125,286.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090598370879,6.922720618973699e-09,0.001009052968584,-0.0171883963048458,0.0,0.0,0.0,-0.0082447379827499,60.0,8.805330276489258,-0.0,-6.942051555824946e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,9.450686775380746e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,9.952027903636916e-05,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,7.350535452133045e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,9.95202863123268e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0004720809520222,285.9225158691406,294.1499938964844,292.04998779296875,291.6670227050781,295.5163879394531,292.0500183105469,286.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069619165733,6.678181119212922e-09,0.0010069551644846,-0.0165478643029928,0.0,0.0,0.0,-0.0081234751269221,60.0,8.722119331359863,-0.0,-6.913306549449771e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,9.450686775380746e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,9.952027903636916e-05,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924011230469,0.0,0.0,7.350535452133045e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,9.95202863123268e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0004720809520222,285.9225158691406,294.1499938964844,292.04998779296875,291.6670227050781,295.5163879394531,292.0500183105469,286.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069619165733,6.678181119212922e-09,0.0010069551644846,-0.0165478643029928,0.0,0.0,0.0,-0.0081234751269221,60.0,8.722119331359863,-0.0,-6.913306549449771e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,9.52782211243175e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0001003325523925,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,7.410529360640794e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960632324219,0.0,0.0,0.0001003325596684,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0004759340372402,285.9279479980469,294.1499938964844,292.04998779296875,291.67742919921875,295.4544982910156,292.0500183105469,286.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151776950806,7.639200383380285e-09,0.0010151700116693,-0.0190650057047605,0.0,0.0,0.0,-0.0085998801514506,60.0,8.719740867614746,-0.0,-7.02661751006417e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,9.52782211243175e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963073730469,0.0,0.0,0.0001003325523925,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.995361328125,0.0,0.0,7.410529360640794e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960632324219,0.0,0.0,0.0001003325596684,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010681152344,0.0,0.0,0.0004759340372402,285.9279479980469,294.1499938964844,292.04998779296875,291.67742919921875,295.4544982910156,292.0500183105469,286.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151776950806,7.639200383380285e-09,0.0010151700116693,-0.0190650057047605,0.0,0.0,0.0,-0.0085998801514506,60.0,8.719740867614746,-0.0,-7.02661751006417e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.680425864644349e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.000101939542219,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,7.529221329605207e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.000101939549495,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0004835569125134,285.93359375,294.1499938964844,292.04998779296875,291.68682861328125,295.3929138183594,292.0500183105469,286.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314364917576,9.540510603756049e-09,0.0010314269457012,-0.0240438897162675,0.0,0.0,0.0,-0.0095424354076385,60.0,8.7926664352417,-0.0,-7.253505884818878e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.680425864644349e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.000101939542219,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,7.529221329605207e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.000101939549495,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,0.0004835569125134,285.93359375,294.1499938964844,292.04998779296875,291.68682861328125,295.3929138183594,292.0500183105469,286.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314364917576,9.540510603756049e-09,0.0010314269457012,-0.0240438897162675,0.0,0.0,0.0,-0.0095424354076385,60.0,8.7926664352417,-0.0,-7.253505884818878e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00244140625,0.0,0.0,9.761087858350947e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,0.0001027889520628,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,7.591958274133503e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.000732421875,0.0,0.0,0.0001027889593387,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0056457519531,0.0,0.0,0.0004875861341133,285.9364624023437,294.1499938964844,292.04998779296875,291.691162109375,295.36212158203125,292.0500183105469,286.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400342289358,1.0545498696501454e-08,0.0010400236351415,-0.0266749206930398,0.0,0.0,0.0,-0.0100406669080257,60.0,8.839613914489746,-0.0,-7.374887900368776e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,9.847470209933816e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,0.0001036985995597,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,7.659144466742873e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,0.0001036986068356,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,0.0004919011262245,285.9393920898437,294.1499938964844,292.04998779296875,291.6952209472656,295.33135986328125,292.0500183105469,286.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492341825738,1.1621770212855154e-08,0.0010492225410416,-0.0294919703155756,0.0,0.0,0.0,-0.0105741992592811,60.0,8.89466381072998,-0.0,-7.505996535428494e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,0.0001000479242065,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0001053552769008,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,7.78150642872788e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0001053552841767,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0004997596843168,285.9453125,294.1499938964844,292.04998779296875,291.7025756835937,295.27008056640625,292.0500183105469,286.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660017142072,1.3581940017104444e-08,0.0010659880936145,-0.034620713442564,0.0,0.0,0.0,-0.011545960791409,60.0,9.003548622131348,-0.0,-7.74774164824521e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,0.0001000479242065,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059814453125,0.0,0.0,0.0001053552769008,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,7.78150642872788e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0001053552841767,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01055908203125,0.0,0.0,0.0004997596843168,285.9453125,294.1499938964844,292.04998779296875,291.7025756835937,295.27008056640625,292.0500183105469,286.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660017142072,1.3581940017104444e-08,0.0010659880936145,-0.034620713442564,0.0,0.0,0.0,-0.011545960791409,60.0,9.003548622131348,-0.0,-7.74774164824521e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,0.0001013077198876,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001066819022526,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,7.879490294726565e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0001066819095285,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,0.0005060526309534,285.951416015625,294.1499938964844,292.04998779296875,291.7088317871094,295.20928955078125,292.0500183105469,286.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794310364872,1.5151622179132573e-08,0.0010794159024953,-0.0387258343398571,0.0,0.0,0.0,-0.0123241478577256,60.0,9.102002143859863,-0.0,-7.944086632960534e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108642578125,0.0,0.0,0.0001013077198876,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094909667969,0.0,0.0,0.0001066819022526,299.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,7.879490294726565e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0001066819095285,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,0.0005060526309534,285.951416015625,294.1499938964844,292.04998779296875,291.7088317871094,295.20928955078125,292.0500183105469,286.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794310364872,1.5151622179132573e-08,0.0010794159024953,-0.0387258343398571,0.0,0.0,0.0,-0.0123241478577256,60.0,9.102002143859863,-0.0,-7.944086632960534e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0001022454598569,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.000107669387944,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,7.952425949042663e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.00010766939522,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0005107368342578,285.9576110839844,294.1499938964844,292.04998779296875,291.7140197753906,295.1490783691406,292.0500183105469,286.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894247097894,1.632004043017332e-08,0.0010894084116443,-0.0417803116142749,0.0,0.0,0.0,-0.0129033904522657,60.0,9.18378448486328,-0.0,-8.09183333672081e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0001022454598569,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,0.000107669387944,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121459960937,0.0,0.0,7.952425949042663e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.00010766939522,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,0.0005107368342578,285.9576110839844,294.1499938964844,292.04998779296875,291.7140197753906,295.1490783691406,292.0500183105469,286.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894247097894,1.632004043017332e-08,0.0010894084116443,-0.0417803116142749,0.0,0.0,0.0,-0.0129033904522657,60.0,9.18378448486328,-0.0,-8.09183333672081e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0001028947735903,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0001083531460608,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,8.002927643246949e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0001083531533367,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0005139802815392,285.9638977050781,294.1499938964844,292.04998779296875,291.71807861328125,295.0898742675781,292.04998779296875,286.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963409440591,1.7129082152678166e-08,0.0010963238310068,-0.0438946448266506,0.0,0.0,0.0,-0.0133044542744755,60.0,9.243413925170898,-0.0,-8.194933087679601e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01812744140625,0.0,0.0,0.0001028947735903,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,0.0001083531460608,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,8.002927643246949e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0001083531533367,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211486816406,0.0,0.0,0.0005139802815392,285.9638977050781,294.1499938964844,292.04998779296875,291.71807861328125,295.0898742675781,292.04998779296875,286.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963409440591,1.7129082152678166e-08,0.0010963238310068,-0.0438946448266506,0.0,0.0,0.0,-0.0133044542744755,60.0,9.243413925170898,-0.0,-8.194933087679601e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.0001031950450851,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,0.0001086693519027,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,8.026282739592716e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0001086693591787,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,0.0005154802347533,285.9670715332031,294.1499938964844,292.04998779296875,291.7196960449219,295.060302734375,292.04998779296875,286.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995318880304,1.7503220206549486e-08,0.0010995144257321,-0.0448722206056118,0.0,0.0,0.0,-0.0134898871183395,60.0,9.271252632141112,-0.0,-8.242832905125398e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,0.0001034061642712,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205078125,0.0,0.0,0.0001088916687876,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,8.042703120736405e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,0.0001088916760636,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0005165347829461,285.97027587890625,294.1499938964844,292.04998779296875,291.72100830078125,295.0311279296875,292.04998779296875,286.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017912765964,1.7766284443609948e-08,0.0011017734650522,-0.0455594845116138,0.0,0.0,0.0,-0.0136203477159142,60.0,9.291625022888184,-0.0,-8.276593632672302e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,0.0001034219822031,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,0.0001089083234546,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,8.043933485168964e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,0.0001089083307306,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0005166138289496,285.9767150878906,294.1499938964844,292.04998779296875,291.7228088378906,294.9740905761719,292.04998779296875,286.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019577505066,1.7785986017315736e-08,0.0011019400553777,-0.0456109531223773,0.0,0.0,0.0,-0.0136301051825284,60.0,9.304032325744627,-0.0,-8.279125296439815e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02569580078125,0.0,0.0,0.0001034219822031,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,0.0001089083234546,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,8.043933485168964e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,0.0001089083307306,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286560058594,0.0,0.0,0.0005166138289496,285.9767150878906,294.1499938964844,292.04998779296875,291.7228088378906,294.9740905761719,292.04998779296875,286.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019577505066,1.7785986017315736e-08,0.0011019400553777,-0.0456109531223773,0.0,0.0,0.0,-0.0136301051825284,60.0,9.304032325744627,-0.0,-8.279125296439815e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0001033270309562,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,0.0001088083372451,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,8.036548388190567e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.000108808344521,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,0.0005161395529285,285.98321533203125,294.1499938964844,292.04998779296875,291.723388671875,294.918212890625,292.04998779296875,286.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009452864527,1.7667668217313803e-08,0.0011009275913238,-0.0453018508851528,0.0,0.0,0.0,-0.0135714458301663,60.0,9.302160263061523,-0.0,-8.26392962949285e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0001033270309562,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,0.0001088083372451,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,8.036548388190567e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.000108808344521,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03253173828125,0.0,0.0,0.0005161395529285,285.98321533203125,294.1499938964844,292.04998779296875,291.723388671875,294.918212890625,292.04998779296875,286.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009452864527,1.7667668217313803e-08,0.0011009275913238,-0.0453018508851528,0.0,0.0,0.0,-0.0135714458301663,60.0,9.302160263061523,-0.0,-8.26392962949285e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0001032260042848,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0001087019481929,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,8.02869035396725e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0001087019554688,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,0.0005156348925083,285.98974609375,294.1499938964844,292.04998779296875,291.723388671875,294.8631286621094,292.04998779296875,286.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099863438867,1.7541765373607632e-08,0.0010998458601534,-0.0449729263782501,0.0,0.0,0.0,-0.0135090053081512,60.0,9.292764663696287,-0.0,-8.247775440395344e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0001032260042848,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323181152344,0.0,0.0,0.0001087019481929,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.031494140625,0.0,0.0,8.02869035396725e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321044921875,0.0,0.0,0.0001087019554688,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,0.0005156348925083,285.98974609375,294.1499938964844,292.04998779296875,291.723388671875,294.8631286621094,292.04998779296875,286.888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099863438867,1.7541765373607632e-08,0.0010998458601534,-0.0449729263782501,0.0,0.0,0.0,-0.0135090053081512,60.0,9.292764663696287,-0.0,-8.247775440395344e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0001031463034451,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0001086180200218,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,8.022491238079965e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0001086180272977,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0005152367521077,285.9963073730469,294.1499938964844,292.04998779296875,291.723388671875,294.8089599609375,292.04998779296875,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990138398483,1.7442449262716764e-08,0.00109899637755,-0.0447134412825107,0.0,0.0,0.0,-0.0134597681462764,60.0,9.27929973602295,-0.0,-8.23504322511326e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,0.0001031463034451,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,0.0001086180200218,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355529785156,0.0,0.0,8.022491238079965e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,0.0001086180272977,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404663085937,0.0,0.0,0.0005152367521077,285.9963073730469,294.1499938964844,292.04998779296875,291.723388671875,294.8089599609375,292.04998779296875,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990138398483,1.7442449262716764e-08,0.00109899637755,-0.0447134412825107,0.0,0.0,0.0,-0.0134597681462764,60.0,9.27929973602295,-0.0,-8.23504322511326e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.0001031218052958,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.000108592226752,299.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,8.02058566478081e-05,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382385253906,0.0,0.0,0.000108592234028,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0425109863281,0.0,0.0,0.0005151143996044,285.9996337890625,294.1499938964844,292.04998779296875,291.723388671875,294.78277587890625,292.04998779296875,286.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098753651604,1.741192257043167e-08,0.0010987361893057,-0.0446336865425109,0.0,0.0,0.0,-0.0134446397423744,60.0,9.272104263305664,-0.0,-8.2311316873529e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,0.000103093618236,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0001085625481209,299.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,8.018394146347418e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.0001085625553969,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0005149735952727,286.0029296875,294.1499938964844,292.04998779296875,291.723388671875,294.75634765625,292.04998779296875,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984546970576,1.7376803995716728e-08,0.0010984373511746,-0.0445419251918792,0.0,0.0,0.0,-0.0134272370487451,60.0,9.264845848083496,-0.0,-8.226632530750069e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,0.0001030549319693,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,0.0001085218027583,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,8.015384810278192e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0001085218100342,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,0.0005147803458385,286.0096130371094,294.1499938964844,292.04998779296875,291.723388671875,294.7043151855469,292.04998779296875,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980401420965,1.7328584789311208e-08,0.0010980227962136,-0.0444159395992755,0.0,0.0,0.0,-0.0134033216163516,60.0,9.250666618347168,-0.0,-8.220457914376311e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0459289550781,0.0,0.0,0.0001030549319693,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447082519531,0.0,0.0,0.0001085218027583,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,8.015384810278192e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0444641113281,0.0,0.0,0.0001085218100342,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486755371094,0.0,0.0,0.0005147803458385,286.0096130371094,294.1499938964844,292.04998779296875,291.723388671875,294.7043151855469,292.04998779296875,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980401420965,1.7328584789311208e-08,0.0010980227962136,-0.0444159395992755,0.0,0.0,0.0,-0.0134033216163516,60.0,9.250666618347168,-0.0,-8.220457914376311e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.0001030443600029,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001085106705431,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,8.01456262706779e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0001085106778191,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.00051472755149,286.016357421875,294.1499938964844,292.04998779296875,291.723388671875,294.6542053222656,292.04998779296875,286.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979276848956,1.7315407774276537e-08,0.001097910455428,-0.0443815067410469,0.0,0.0,0.0,-0.0133967902511358,60.0,9.23789405822754,-0.0,-8.218771085921618e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.0001030443600029,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04901123046875,0.0,0.0,0.0001085106705431,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482177734375,0.0,0.0,8.01456262706779e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,0.0001085106778191,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.00051472755149,286.016357421875,294.1499938964844,292.04998779296875,291.723388671875,294.6542053222656,292.04998779296875,286.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979276848956,1.7315407774276537e-08,0.001097910455428,-0.0443815067410469,0.0,0.0,0.0,-0.0133967902511358,60.0,9.23789405822754,-0.0,-8.218771085921618e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0001030371131491,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.0001085030380636,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,8.01399874035269e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0001085030453396,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,0.0005146913463249,286.02313232421875,294.1499938964844,292.04998779296875,291.723388671875,294.6044921875,292.04998779296875,286.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978501522913,1.7306367894320832e-08,0.0010978328064084,-0.0443578884005546,0.0,0.0,0.0,-0.0133923077955842,60.0,9.225417137145996,-0.0,-8.217613611805066e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0545349121094,0.0,0.0,0.0001030371131491,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,0.0001085030380636,299.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05255126953125,0.0,0.0,8.01399874035269e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,0.0001085030453396,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,0.0005146913463249,286.02313232421875,294.1499938964844,292.04998779296875,291.723388671875,294.6044921875,292.04998779296875,286.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978501522913,1.7306367894320832e-08,0.0010978328064084,-0.0443578884005546,0.0,0.0,0.0,-0.0133923077955842,60.0,9.225417137145996,-0.0,-8.217613611805066e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0001030467901728,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,0.0001085132316802,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,8.014751801965758e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001085132389562,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0005147397168911,286.0299072265625,294.1499938964844,292.04998779296875,291.723388671875,294.55548095703125,292.04998779296875,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979532962664,1.7318425804546678e-08,0.0010979359503835,-0.0443893931806087,0.0,0.0,0.0,-0.013398285023868,60.0,9.213737487792969,-0.0,-8.21915762116987e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,0.0001030467901728,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,0.0001085132316802,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05694580078125,0.0,0.0,8.014751801965758e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0575256347656,0.0,0.0,0.0001085132389562,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0005147397168911,286.0299072265625,294.1499938964844,292.04998779296875,291.723388671875,294.55548095703125,292.04998779296875,286.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979532962664,1.7318425804546678e-08,0.0010979359503835,-0.0443893931806087,0.0,0.0,0.0,-0.013398285023868,60.0,9.213737487792969,-0.0,-8.21915762116987e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611572265625,0.0,0.0,0.0001030612183967,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,0.0001085284238797,299.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592041015625,0.0,0.0,8.015873754629865e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597839355469,0.0,0.0,0.0001085284311557,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.06378173828125,0.0,0.0,0.0005148117779754,286.0333557128906,294.1499938964844,292.04998779296875,291.723388671875,294.5317687988281,292.04998779296875,286.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981074301525,1.7336398983047733e-08,0.0010980900842696,-0.0444363541901111,0.0,0.0,0.0,-0.0134071977809071,60.0,9.20864963531494,-0.0,-8.221458358548261e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
