time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979360,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,0.0001030732018989,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,0.0001085410403902,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,8.016805804800242e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06201171875,0.0,0.0,0.0001085410476662,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,0.0005148716154508,286.03680419921875,294.1499938964844,292.04998779296875,291.723388671875,294.50787353515625,292.04998779296875,286.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982361854985,1.735132393321237e-08,0.0010982188396155,-0.0444753505289554,0.0,0.0,0.0,-0.0134146017953753,60.0,9.20337963104248,-0.0,-8.223369718507456e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,0.0001031071587931,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001085768017219,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,8.019446977414191e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.0,0.0001085768089978,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,0.0005150412907823,286.0436706542969,294.1499938964844,292.04998779296875,291.723388671875,294.4607849121094,292.04998779296875,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985963745042,1.7393629647699527e-08,0.0010985790286213,-0.0445858910679817,0.0,0.0,0.0,-0.0134355667978525,60.0,9.193536758422852,-0.0,-8.228788317410365e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,0.0001031071587931,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.0001085768017219,299.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06597900390625,0.0,0.0,8.019446977414191e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665283203125,0.0,0.0,0.0001085768089978,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,0.0005150412907823,286.0436706542969,294.1499938964844,292.04998779296875,291.723388671875,294.4607849121094,292.04998779296875,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985963745042,1.7393629647699527e-08,0.0010985790286213,-0.0445858910679817,0.0,0.0,0.0,-0.0134355667978525,60.0,9.193536758422852,-0.0,-8.228788317410365e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,0.0001031536157825,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001086257252609,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,8.023060217965394e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0001086257325368,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,0.0005152733065187,286.0506591796875,294.1499938964844,292.04998779296875,291.723388671875,294.4150695800781,292.04998779296875,286.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990913724526,1.7451510458954544e-08,0.0010990739101544,-0.0447371155023574,0.0,0.0,0.0,-0.0134642608463764,60.0,9.184737205505373,-0.0,-8.236204251943492e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,0.0001031536157825,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07135009765625,0.0,0.0,0.0001086257252609,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0705871582031,0.0,0.0,8.023060217965394e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0001086257325368,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,0.0005152733065187,286.0506591796875,294.1499938964844,292.04998779296875,291.723388671875,294.4150695800781,292.04998779296875,286.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990913724526,1.7451510458954544e-08,0.0010990739101544,-0.0447371155023574,0.0,0.0,0.0,-0.0134642608463764,60.0,9.184737205505373,-0.0,-8.236204251943492e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.0001032023501466,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.0001086770425899,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,8.026850264286622e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0001086770498659,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0005155167891643,286.0576171875,294.1499938964844,292.04998779296875,291.723388671875,294.3696594238281,292.04998779296875,286.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099610235542,1.7512224559368406e-08,0.0010995927732437,-0.0448957458138465,0.0,0.0,0.0,-0.0134943574666976,60.0,9.176127433776855,-0.0,-8.243987537071008e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.0001032023501466,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07598876953125,0.0,0.0,0.0001086770425899,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,8.026850264286622e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0001086770498659,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796203613281,0.0,0.0,0.0005155167891643,286.0576171875,294.1499938964844,292.04998779296875,291.723388671875,294.3696594238281,292.04998779296875,286.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099610235542,1.7512224559368406e-08,0.0010995927732437,-0.0448957458138465,0.0,0.0,0.0,-0.0134943574666976,60.0,9.176127433776855,-0.0,-8.243987537071008e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.0001032631771522,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001087410928448,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,8.031581091927364e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,0.0001087411001208,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0005158206331543,286.064697265625,294.1499938964844,292.04998779296875,291.723388671875,294.3267517089844,292.04998779296875,286.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002584360539,1.7588009271207742e-08,0.0011002408573403,-0.0450937449932098,0.0,0.0,0.0,-0.0135319279506802,60.0,9.168656349182127,-0.0,-8.25370705115347e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.0001032631771522,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001087410928448,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.080078125,0.0,0.0,8.031581091927364e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,0.0001087411001208,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843811035156,0.0,0.0,0.0005158206331543,286.064697265625,294.1499938964844,292.04998779296875,291.723388671875,294.3267517089844,292.04998779296875,286.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002584360539,1.7588009271207742e-08,0.0011002408573403,-0.0450937449932098,0.0,0.0,0.0,-0.0135319279506802,60.0,9.168656349182127,-0.0,-8.25370705115347e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,0.0001032913933158,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,0.0001087708078557,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824584960937,0.0,0.0,8.033775520743802e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,0.0001087708151317,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,0.0005159615539014,286.0682373046875,294.1499938964844,292.04998779296875,291.723388671875,294.3048095703125,292.04998779296875,286.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005603009834,1.7623163373059473e-08,0.0011005427222698,-0.0451855883002281,0.0,0.0,0.0,-0.013549362309277,60.0,9.164769172668455,-0.0,-8.258217576440074e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.086669921875,0.0,0.0,0.000103321923234,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855712890625,0.0,0.0,0.0001088029530365,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,8.036150393309072e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,0.0001088029603124,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.089111328125,0.0,0.0,0.000516114057973,286.07177734375,294.1499938964844,292.04998779296875,291.723388671875,294.2832946777344,292.04998779296875,286.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008850997313,1.7661200502061547e-08,0.0011008674046024,-0.0452849604189395,0.0,0.0,0.0,-0.0135682150721549,60.0,9.16103744506836,-0.0,-8.263099715577482e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0001033842709148,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.000108868611278,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,8.040999819058925e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,0.0001088686185539,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,0.0005164255271665,286.0788879394531,294.1499938964844,292.04998779296875,291.723388671875,294.2408752441406,292.04998779296875,286.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067233979702,60.0,9.153718948364258,-0.0,-8.273075025044818e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0001033842709148,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,0.000108868611278,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,8.040999819058925e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,0.0001088686185539,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,0.0005164255271665,286.0788879394531,294.1499938964844,292.04998779296875,291.723388671875,294.2408752441406,292.04998779296875,286.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067233979702,60.0,9.153718948364258,-0.0,-8.273075025044818e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0001034455635817,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0001089331635739,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,8.045767026487738e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,0.0001089331635739,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,0.0005167316994629,286.0860900878906,294.1499938964844,292.04998779296875,291.723388671875,294.2003479003906,292.04998779296875,286.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815253272601694e-08,0.0011021838290616,-0.0456874221563339,0.0,0.0,0.0,-0.0136445816606283,60.0,9.146517753601074,-0.0,-8.28288690968293e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964660644531,0.0,0.0,0.0001034455635817,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,0.0001089331635739,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946960449219,0.0,0.0,8.045767026487738e-05,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,0.0001089331635739,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,0.0005167316994629,286.0860900878906,294.1499938964844,292.04998779296875,291.723388671875,294.2003479003906,292.04998779296875,286.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815253272601694e-08,0.0011021838290616,-0.0456874221563339,0.0,0.0,0.0,-0.0136445816606283,60.0,9.146517753601074,-0.0,-8.28288690968293e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0001035097448038,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0001090007426682,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,8.050759061006829e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,0.0001090007499442,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,0.0005170523072592,286.09326171875,294.1499938964844,292.04998779296875,291.723388671875,294.1591186523437,292.04998779296875,286.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028858134523,1.7895214199370457e-08,0.001102868001908,-0.0458963103592395,0.0,0.0,0.0,-0.0136842234060168,60.0,9.139363288879396,-0.0,-8.293167041983909e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,0.0001035097448038,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.100341796875,0.0,0.0,0.0001090007426682,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0996398925781,0.0,0.0,8.050759061006829e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001281738281,0.0,0.0,0.0001090007499442,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1037292480469,0.0,0.0,0.0005170523072592,286.09326171875,294.1499938964844,292.04998779296875,291.723388671875,294.1591186523437,292.04998779296875,286.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028858134523,1.7895214199370457e-08,0.001102868001908,-0.0458963103592395,0.0,0.0,0.0,-0.0136842234060168,60.0,9.139363288879396,-0.0,-8.293167041983909e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.0001035662135109,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0001090602090698,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,8.05515082902275e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.0001090602163458,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.000517334381584,286.1004943847656,294.1499938964844,292.04998779296875,291.723388671875,294.11944580078125,292.04998779296875,286.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034868657588,1.7965570364708583e-08,0.0011034689377993,-0.0460801012814044,0.0,0.0,0.0,-0.0137190986424684,60.0,9.131902694702148,-0.0,-8.302217224809284e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064147949219,0.0,0.0,0.0001035662135109,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,0.0001090602090698,299.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,8.05515082902275e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051940917969,0.0,0.0,0.0001090602163458,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.000517334381584,286.1004943847656,294.1499938964844,292.04998779296875,291.723388671875,294.11944580078125,292.04998779296875,286.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034868657588,1.7965570364708583e-08,0.0011034689377993,-0.0460801012814044,0.0,0.0,0.0,-0.0137190986424684,60.0,9.131902694702148,-0.0,-8.302217224809284e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1089172363281,0.0,0.0,0.0001035957830026,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0001090913428924,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,8.057450759224594e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,0.0001090913501684,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112060546875,0.0,0.0,0.0005174820544198,286.1040954589844,294.1499938964844,292.04998779296875,291.723388671875,294.0994567871094,292.04998779296875,287.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038013035431,1.8002412005557744e-08,0.0011037832591682,-0.0461763404309749,0.0,0.0,0.0,-0.0137373590841889,60.0,9.128230094909668,-0.0,-8.30695867648501e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,0.0001036224857671,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,0.0001091194644686,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,8.059527317527682e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.0001091194717446,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137084960937,0.0,0.0,0.0005176154663786,286.10772705078125,294.1499938964844,292.04998779296875,291.723388671875,294.0797424316406,292.04998779296875,287.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040858225896,1.8035679616446032e-08,0.0011040677782148,-0.0462632440030574,0.0,0.0,0.0,-0.0137538518756628,60.0,9.124404907226562,-0.0,-8.311241117553436e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0001036718531395,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0001091714511858,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,8.063366840360686e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0001091714584617,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0005178620340302,286.114990234375,294.1499938964844,292.04998779296875,291.723388671875,294.04071044921875,292.04998779296875,287.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104611903429,1.8097185972010266e-08,0.0011045937426388,-0.0464239083230495,0.0,0.0,0.0,-0.0137843443080782,60.0,9.116594314575195,-0.0,-8.319160826886218e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11651611328125,0.0,0.0,0.0001036718531395,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1155090332031,0.0,0.0,0.0001091714511858,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,8.063366840360686e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0001091714584617,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,0.0005178620340302,286.114990234375,294.1499938964844,292.04998779296875,291.723388671875,294.04071044921875,292.04998779296875,287.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104611903429,1.8097185972010266e-08,0.0011045937426388,-0.0464239083230495,0.0,0.0,0.0,-0.0137843443080782,60.0,9.116594314575195,-0.0,-8.319160826886218e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0001037145411828,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0001092164020519,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,8.0666875874158e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0001092164093279,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,0.0005180753068998,286.12225341796875,294.1499938964844,292.04998779296875,291.723388671875,294.00201416015625,292.04998779296875,287.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050675529986,1.8150371872138752e-08,0.0011050495086237,-0.0465628318488597,0.0,0.0,0.0,-0.0138107137754559,60.0,9.10840129852295,-0.0,-8.326012590487154e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1216125488281,0.0,0.0,0.0001037145411828,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0001092164020519,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199645996094,0.0,0.0,8.0666875874158e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0001092164093279,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238098144531,0.0,0.0,0.0005180753068998,286.12225341796875,294.1499938964844,292.04998779296875,291.723388671875,294.00201416015625,292.04998779296875,287.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050675529986,1.8150371872138752e-08,0.0011050495086237,-0.0465628318488597,0.0,0.0,0.0,-0.0138107137754559,60.0,9.10840129852295,-0.0,-8.326012590487154e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0001037451511365,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0001092486418201,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,8.06906828074716e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.0001092486418201,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,0.000518228218425,286.1295471191406,294.1499938964844,292.04998779296875,291.723388671875,293.9640808105469,292.04998779296875,287.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053933994844,1.8188510253480672e-08,0.0011053752386942,-0.0466624535620212,0.0,0.0,0.0,-0.0138296196237206,60.0,9.099445343017578,-0.0,-8.330928125133141e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0001037451511365,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0001092486418201,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,8.06906828074716e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255798339844,0.0,0.0,0.0001092486418201,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289367675781,0.0,0.0,0.000518228218425,286.1295471191406,294.1499938964844,292.04998779296875,291.723388671875,293.9640808105469,292.04998779296875,287.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053933994844,1.8188510253480672e-08,0.0011053752386942,-0.0466624535620212,0.0,0.0,0.0,-0.0138296196237206,60.0,9.099445343017578,-0.0,-8.330928125133141e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,0.0001037648544297,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,0.0001092693855753,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,8.070600597420707e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0001092693928512,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0005183266475796,286.13690185546875,294.1499938964844,292.04998779296875,291.723388671875,293.9269104003906,292.04998779296875,287.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056035291403,1.8213055952287505e-08,0.0011055853683501,-0.046726569533348,0.0,0.0,0.0,-0.0138417892158031,60.0,9.089789390563965,-0.0,-8.334091461392745e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,0.0001037648544297,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,0.0001092693855753,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,8.070600597420707e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0001092693928512,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13409423828125,0.0,0.0,0.0005183266475796,286.13690185546875,294.1499938964844,292.04998779296875,291.723388671875,293.9269104003906,292.04998779296875,287.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056035291403,1.8213055952287505e-08,0.0011055853683501,-0.046726569533348,0.0,0.0,0.0,-0.0138417892158031,60.0,9.089789390563965,-0.0,-8.334091461392745e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0001037713445839,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0001092762249754,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329650878906,0.0,0.0,8.071105548879132e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1334228515625,0.0,0.0,0.0001092762249754,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366882324219,0.0,0.0,0.0005183590692467,286.1405639648437,294.1499938964844,292.04998779296875,291.723388671875,293.9085388183594,292.04998779296875,287.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056724470108,1.8221138375906776e-08,0.0011056541698053,-0.0467476770281791,0.0,0.0,0.0,-0.0138457948341965,60.0,9.08472728729248,-0.0,-8.335133827586105e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,0.0001037732654367,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.0001092782404157,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,8.071254706010222e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,0.0001092782476916,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,0.0005183686735108,286.1442565917969,294.1499938964844,292.04998779296875,291.723388671875,293.890380859375,292.04998779296875,287.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056929361075,1.8223525799498933e-08,0.0011056746589019,-0.046753916889429,0.0,0.0,0.0,-0.0138469785451889,60.0,9.07939910888672,-0.0,-8.33544149259069e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,0.0001037714318954,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.0001092763122869,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13836669921875,0.0,0.0,8.071112097240984e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,0.0001092763122869,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0005183594767004,286.1480712890625,294.1499938964844,292.04998779296875,291.723388671875,293.87164306640625,292.04998779296875,287.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056733783334,1.8221237851889785e-08,0.0011056551011279,-0.0467479377985,0.0,0.0,0.0,-0.013845844194293,60.0,9.073590278625488,-0.0,-8.33514661735535e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0001037647671182,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0001092692909878,299.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,8.070594049058855e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0001092692982638,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,0.0005183261819183,286.151611328125,294.1499938964844,292.04998779296875,291.723388671875,293.8545837402344,292.04998779296875,287.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056023649871,1.821293160730875e-08,0.0011055842041969,-0.0467262454330921,0.0,0.0,0.0,-0.0138417268171906,60.0,9.067885398864746,-0.0,-8.33407582945256e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0001037410402204,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0001092443053494,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,8.068748138612136e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.0001092443126253,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0005182076711207,286.1590270996094,294.1499938964844,292.04998779296875,291.723388671875,293.81951904296875,292.04998779296875,287.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105349860154,1.818335881864641e-08,0.0011053316993638,-0.0466490015387535,0.0,0.0,0.0,-0.0138270687311887,60.0,9.05527114868164,-0.0,-8.330263767675208e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0001037410402204,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0001092443053494,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1462707519531,0.0,0.0,8.068748138612136e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,0.0001092443126253,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0005182076711207,286.1590270996094,294.1499938964844,292.04998779296875,291.723388671875,293.81951904296875,292.04998779296875,287.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105349860154,1.818335881864641e-08,0.0011053316993638,-0.0466490015387535,0.0,0.0,0.0,-0.0138270687311887,60.0,9.05527114868164,-0.0,-8.330263767675208e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.0001036994435708,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0001092005040845,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,8.06551324785687e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,0.0001092005113605,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,0.0005179999279789,286.1664428710937,294.1499938964844,292.04998779296875,291.723388671875,293.7851257324219,292.04998779296875,287.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049066670238,1.8131524726072712e-08,0.0011048885062336,-0.0465136021375656,0.0,0.0,0.0,-0.0138013716787099,60.0,9.041434288024902,-0.0,-8.323583955416326e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.0001036994435708,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0001092005040845,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,8.06551324785687e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,0.0001092005113605,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,0.0005179999279789,286.1664428710937,294.1499938964844,292.04998779296875,291.723388671875,293.7851257324219,292.04998779296875,287.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049066670238,1.8131524726072712e-08,0.0011048885062336,-0.0465136021375656,0.0,0.0,0.0,-0.0138013716787099,60.0,9.041434288024902,-0.0,-8.323583955416326e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0001036380781442,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.000109135886305,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,8.060740219661966e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0001091358935809,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0005176934064365,286.1738586425781,294.1499938964844,292.04998779296875,291.723388671875,293.7514343261719,292.04998779296875,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042528785765,1.805505966956389e-08,0.0011042348342016,-0.0463138669729232,0.0,0.0,0.0,-0.0137634668499231,60.0,9.026222229003906,-0.0,-8.31373583309869e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0001036380781442,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.000109135886305,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570739746094,0.0,0.0,8.060740219661966e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,0.0001091358935809,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0005176934064365,286.1738586425781,294.1499938964844,292.04998779296875,291.723388671875,293.7514343261719,292.04998779296875,287.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042528785765,1.805505966956389e-08,0.0011042348342016,-0.0463138669729232,0.0,0.0,0.0,-0.0137634668499231,60.0,9.026222229003906,-0.0,-8.31373583309869e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
