time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981700,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,0.0001036006869981,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0001090965088224,299.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,8.057832019403577e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602478027344,0.0,0.0,0.0001090965160983,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632995605469,0.0,0.0,0.0005175066180527,286.1775817871094,294.1499938964844,292.04998779296875,291.723388671875,293.7348327636719,292.04998779296875,287.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038540396839,1.800846405330958e-08,0.001103835995309,-0.0461921468377113,0.0,0.0,0.0,-0.0137403644621372,60.0,9.018125534057615,-0.0,-8.307737431323403e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0001035566019709,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16314697265625,0.0,0.0,0.0001090500809368,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,8.054402860580012e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0001090500882128,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,0.0005172863602638,286.1813049316406,294.1499938964844,292.04998779296875,291.723388671875,293.7183837890625,292.04998779296875,287.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033844202756,1.7953526665337453e-08,0.0011033664923161,-0.0460486374795436,0.0,0.0,0.0,-0.0137131307274103,60.0,9.009604454040527,-0.0,-8.30066753110259e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16949462890625,0.0,0.0,0.0001034493689076,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,0.0001089371653506,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,8.046063157962635e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0001089371726266,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0005167507915757,286.18878173828125,294.1499938964844,292.04998779296875,291.723388671875,293.68603515625,292.04998779296875,287.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022420367226,1.781991443294828e-08,0.0011022242251783,-0.0456995964050293,0.0,0.0,0.0,-0.0136468950659036,60.0,8.991205215454102,-0.0,-8.283485897209175e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16949462890625,0.0,0.0,0.0001034493689076,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,0.0001089371653506,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1680603027344,0.0,0.0,8.046063157962635e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,0.0001089371726266,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0005167507915757,286.18878173828125,294.1499938964844,292.04998779296875,291.723388671875,293.68603515625,292.04998779296875,287.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022420367226,1.781991443294828e-08,0.0011022242251783,-0.0456995964050293,0.0,0.0,0.0,-0.0136468950659036,60.0,8.991205215454102,-0.0,-8.283485897209175e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,0.000103314196167,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0001087948185158,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,8.03554939921014e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.0001087948257918,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0005160755245015,286.1962280273437,294.1499938964844,292.04998779296875,291.723388671875,293.65435791015625,292.04998779296875,287.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008020956069,1.765147494836583e-08,0.001100784400478,-0.045259553939104,0.0,0.0,0.0,-0.0135633945465087,60.0,8.970870018005371,-0.0,-8.261851291990754e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,0.000103314196167,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0001087948185158,299.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,8.03554939921014e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.0001087948257918,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0005160755245015,286.1962280273437,294.1499938964844,292.04998779296875,291.723388671875,293.65435791015625,292.04998779296875,287.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008020956069,1.765147494836583e-08,0.001100784400478,-0.045259553939104,0.0,0.0,0.0,-0.0135633945465087,60.0,8.970870018005371,-0.0,-8.261851291990754e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,0.0001031400242936,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.0001086114134523,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,8.022002293728292e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0001086114134523,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0005152054945938,286.2037048339844,294.1499938964844,292.04998779296875,291.723388671875,293.623291015625,292.04998779296875,287.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989467846229,1.7434450327868944e-08,0.00109892943874,-0.0446925424039363,0.0,0.0,0.0,-0.0134558109566569,60.0,8.94832992553711,-0.0,-8.234017911945558e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,0.0001031400242936,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.0001086114134523,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,8.022002293728292e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0001086114134523,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,0.0005152054945938,286.2037048339844,294.1499938964844,292.04998779296875,291.723388671875,293.623291015625,292.04998779296875,287.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989467846229,1.7434450327868944e-08,0.00109892943874,-0.0446925424039363,0.0,0.0,0.0,-0.0134558109566569,60.0,8.94832992553711,-0.0,-8.234017911945558e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.000102896374301,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.000108354834083,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,8.003052062122151e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0001083548413589,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0005139884306117,286.211181640625,294.1499938964844,292.04998779296875,291.723388671875,293.5929260253906,292.04998779296875,287.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963504901155,1.7130853180447048e-08,0.0010963333770632,-0.0438992753624916,0.0,0.0,0.0,-0.0133053036406636,60.0,8.921551704406738,-0.0,-8.195160461355044e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,0.000102896374301,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.000108354834083,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847229003906,0.0,0.0,8.003052062122151e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0001083548413589,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0005139884306117,286.211181640625,294.1499938964844,292.04998779296875,291.723388671875,293.5929260253906,292.04998779296875,287.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963504901155,1.7130853180447048e-08,0.0010963333770632,-0.0438992753624916,0.0,0.0,0.0,-0.0133053036406636,60.0,8.921551704406738,-0.0,-8.195160461355044e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001027534090098,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,0.000108204279968,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1875305175781,0.0,0.0,7.991932216100395e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.000108204287244,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,0.00051327428082,286.21490478515625,294.1499938964844,292.04998779296875,291.723388671875,293.5780029296875,292.04998779296875,287.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948266135528,1.6952711234807794e-08,0.0010948097333312,-0.0434337742626667,0.0,0.0,0.0,-0.0132169891148805,60.0,8.906636238098145,-0.0,-8.172402488071384e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19171142578125,0.0,0.0,0.00010259339615,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,0.0001080357833416,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,7.979487418197095e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,0.0001080357906175,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935729980469,0.0,0.0,0.000512475031428,286.2186584472656,294.1499938964844,292.04998779296875,291.723388671875,293.563232421875,292.04998779296875,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931219439953,1.6753336495867188e-08,0.001093105180189,-0.0429127551615238,0.0,0.0,0.0,-0.0131181525066494,60.0,8.890570640563965,-0.0,-8.146970031930324e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.195068359375,0.0,0.0,0.0001023822915158,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,0.0001078134810086,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937255859375,0.0,0.0,7.963067764649168e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.0001078134882845,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,0.0005114204832352,286.2231140136719,294.1499938964844,292.04998779296875,291.723388671875,293.5457458496094,292.04998779296875,287.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908729163929,1.6490295351445642e-08,0.0010908563854172,-0.0422253087162971,0.0,0.0,0.0,-0.0129877543076872,60.0,8.869871139526367,-0.0,-8.113476468452063e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,0.000102225523733,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0001076483968063,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959533691406,0.0,0.0,7.950874714879319e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.0001076484040822,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,0.000510637415573,286.2261047363281,294.1499938964844,292.04998779296875,291.723388671875,293.53424072265625,292.04998779296875,287.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892029386013,1.6294960047957833e-08,0.0010891866404563,-0.0417147651314735,0.0,0.0,0.0,-0.0128909200429916,60.0,8.85489559173584,-0.0,-8.088648684179135e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,0.0001018032053252,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,0.000107203675725,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,7.91802813182585e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0001072036830009,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,0.0005085278535261,286.2335205078125,294.1499938964844,292.04998779296875,291.723388671875,293.505859375,292.04998779296875,287.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084703602828,1.5768748085065454e-08,0.0010846878867596,-0.0403392724692821,0.0,0.0,0.0,-0.0126300593838095,60.0,8.81517505645752,-0.0,-8.021953590287012e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,0.0001018032053252,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,0.000107203675725,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015991210937,0.0,0.0,7.91802813182585e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019958496094,0.0,0.0,0.0001072036830009,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047424316406,0.0,0.0,0.0005085278535261,286.2335205078125,294.1499938964844,292.04998779296875,291.723388671875,293.505859375,292.04998779296875,287.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084703602828,1.5768748085065454e-08,0.0010846878867596,-0.0403392724692821,0.0,0.0,0.0,-0.0126300593838095,60.0,8.81517505645752,-0.0,-8.021953590287012e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0001013265282381,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.0001067017146851,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,7.880952762207016e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.0001067017146851,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,0.0005061467527411,286.2409362792969,294.1499938964844,292.04998779296875,291.723388671875,293.4781799316406,292.04998779296875,287.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796247515827,1.5174807188600425e-08,0.0010796095011755,-0.0387864597141742,0.0,0.0,0.0,-0.0123356189578771,60.0,8.77099895477295,-0.0,-7.947006253061772e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0001013265282381,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.0001067017146851,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2072448730469,0.0,0.0,7.880952762207016e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076110839844,0.0,0.0,0.0001067017146851,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,0.0005061467527411,286.2409362792969,294.1499938964844,292.04998779296875,291.723388671875,293.4781799316406,292.04998779296875,287.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796247515827,1.5174807188600425e-08,0.0010796095011755,-0.0387864597141742,0.0,0.0,0.0,-0.0123356189578771,60.0,8.77099895477295,-0.0,-7.947006253061772e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,0.0001008012768579,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,0.0001061486036633,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,7.84010044299066e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0001061486036633,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.0005035230424255,286.2483215332031,294.1499938964844,292.04998779296875,291.723388671875,293.4512023925781,292.04998779296875,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740280849859,1.4520351143687549e-08,0.001074013649486,-0.0370751209557056,0.0,0.0,0.0,-0.0120111778378486,60.0,8.722864151000977,-0.0,-7.864829143500175e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,0.0001008012768579,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134094238281,0.0,0.0,0.0001061486036633,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.212890625,0.0,0.0,7.84010044299066e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0001061486036633,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159423828125,0.0,0.0,0.0005035230424255,286.2483215332031,294.1499938964844,292.04998779296875,291.723388671875,293.4512023925781,292.04998779296875,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740280849859,1.4520351143687549e-08,0.001074013649486,-0.0370751209557056,0.0,0.0,0.0,-0.0120111778378486,60.0,8.722864151000977,-0.0,-7.864829143500175e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21697998046875,0.0,0.0,0.0001005250378511,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162170410156,0.0,0.0,0.0001058577036019,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156982421875,0.0,0.0,7.818614540155977e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,0.0001058577036019,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,0.0005021431134082,286.25201416015625,294.1499938964844,292.04998779296875,291.723388671875,293.4379272460937,292.04998779296875,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710842907428,1.417615358434432e-08,0.0010710700880736,-0.0361749492585659,0.0,0.0,0.0,-0.0118405427783727,60.0,8.697563171386719,-0.0,-7.821780911854148e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198181152344,0.0,0.0,0.0001002402641461,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.0001055578177329,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,7.796465797582641e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001055578250088,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,0.0005007206345908,286.25567626953125,294.1499938964844,292.04998779296875,291.723388671875,293.42486572265625,292.04998779296875,287.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106805015821,1.3821331634744638e-08,0.0010680363047868,-0.0352469012141227,0.0,0.0,0.0,-0.0116646438837051,60.0,8.67151165008545,-0.0,-7.777527599728273e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,9.96521266642958e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0001049384809448,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,7.750721124466509e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0001049384882207,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0004977827775292,286.26300048828125,294.1499938964844,292.04998779296875,291.723388671875,293.399169921875,292.04998779296875,287.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617841035127,1.3088527595073174e-08,0.0010617709485813,-0.0333299450576305,0.0,0.0,0.0,-0.0113013656809926,60.0,8.617568969726562,-0.0,-7.686529102102213e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,9.96521266642958e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0001049384809448,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2241516113281,0.0,0.0,7.750721124466509e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0001049384882207,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0004977827775292,286.26300048828125,294.1499938964844,292.04998779296875,291.723388671875,293.399169921875,292.04998779296875,287.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617841035127,1.3088527595073174e-08,0.0010617709485813,-0.0333299450576305,0.0,0.0,0.0,-0.0113013656809926,60.0,8.617568969726562,-0.0,-7.686529102102213e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,9.904781472869216e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0001043021184159,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,7.703719165874645e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0001043021184159,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,0.0004947641282342,286.2702941894531,294.1499938964844,292.04998779296875,291.723388671875,293.3741760253906,292.04998779296875,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553451720625,1.2335577892486072e-08,0.0010553328320384,-0.0313599146902561,0.0,0.0,0.0,-0.0109280971810221,60.0,8.561723709106445,-0.0,-7.593585849008377e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,9.904781472869216e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,0.0001043021184159,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22979736328125,0.0,0.0,7.703719165874645e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301330566406,0.0,0.0,0.0001043021184159,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,0.0004947641282342,286.2702941894531,294.1499938964844,292.04998779296875,291.723388671875,293.3741760253906,292.04998779296875,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553451720625,1.2335577892486072e-08,0.0010553328320384,-0.0313599146902561,0.0,0.0,0.0,-0.0109280971810221,60.0,8.561723709106445,-0.0,-7.593585849008377e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,9.843653242569415e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0001036584071698,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,7.656175148440525e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,0.0001036584144458,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.000491710670758,286.27752685546875,294.1499938964844,292.04998779296875,291.723388671875,293.3497619628906,292.04998779296875,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488318512216,1.1573952463095338e-08,0.0010488202096894,-0.0293668191879987,0.0,0.0,0.0,-0.0105505269020795,60.0,8.504744529724121,-0.0,-7.500145926542245e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23663330078125,0.0,0.0,9.843653242569415e-05,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0001036584071698,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.0,7.656175148440525e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,0.0001036584144458,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.000491710670758,286.27752685546875,294.1499938964844,292.04998779296875,291.723388671875,293.3497619628906,292.04998779296875,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488318512216,1.1573952463095338e-08,0.0010488202096894,-0.0293668191879987,0.0,0.0,0.0,-0.0105505269020795,60.0,8.504744529724121,-0.0,-7.500145926542245e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,9.782797860680148e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,0.000103017569927,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,7.608843588968739e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0001030175772029,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0004886707756668,286.28472900390625,294.1499938964844,292.04998779296875,291.723388671875,293.325927734375,292.04998779296875,287.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423476342111,1.0815726092516798e-08,0.0010423368075862,-0.0273822769522666,0.0,0.0,0.0,-0.010174642316997,60.0,8.447275161743164,-0.0,-7.407697921735237e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24224853515625,0.0,0.0,9.782797860680148e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24151611328125,0.0,0.0,0.000103017569927,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,7.608843588968739e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,0.0001030175772029,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0004886707756668,286.28472900390625,294.1499938964844,292.04998779296875,291.723388671875,293.325927734375,292.04998779296875,287.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423476342111,1.0815726092516798e-08,0.0010423368075862,-0.0273822769522666,0.0,0.0,0.0,-0.010174642316997,60.0,8.447275161743164,-0.0,-7.407697921735237e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,9.75268631009385e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,0.0001027004836942,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24383544921875,0.0,0.0,7.585423736600205e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0001027004909701,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,0.0004871666897088,286.288330078125,294.1499938964844,292.04998779296875,291.723388671875,293.314208984375,292.04998779296875,287.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391396936029,1.0440560416213884e-08,0.0010391293326392,-0.026400214061141,0.0,0.0,0.0,-0.0099886590614914,60.0,8.418540000915527,-0.0,-7.362166343227727e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,9.72299458226189e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0001023878139676,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,7.562329847132787e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0001023878212436,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,0.0004856835294049,286.2919006347656,294.1499938964844,292.04998779296875,291.723388671875,293.3026733398437,292.04998779296875,287.1686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359759908169,1.0070620781732488e-08,0.0010359659790992,-0.0254317633807659,0.0,0.0,0.0,-0.0098052639514207,60.0,8.389946937561035,-0.0,-7.317406414131258e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,9.683269308879972e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.0001019694900605,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,7.531432493124157e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,0.0001019694973365,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,0.0004836991720367,286.2967834472656,294.1499938964844,292.04998779296875,291.723388671875,293.2871398925781,292.04998779296875,287.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317431297153,9.575671811035136e-09,0.0010317334672436,-0.0241359453648328,0.0,0.0,0.0,-0.0095598958432674,60.0,8.351358413696289,-0.0,-7.257735035182122e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,9.665136167313904e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0001017785325529,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522277832031,0.0,0.0,7.517328776884824e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525634765625,0.0,0.0,0.0001017785398289,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,0.0004827933444175,286.2990417480469,294.1499938964844,292.04998779296875,291.723388671875,293.27996826171875,292.04998779296875,287.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298108682036,9.349742313702336e-09,0.0010298014385625,-0.0235443990677595,0.0,0.0,0.0,-0.0094478921964764,60.0,8.333498001098633,-0.0,-7.230578091821371e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,9.609429253032432e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,0.0001011919157463,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,7.474001176888123e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0001011919230222,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0004800106980837,286.30615234375,294.1499938964844,292.04998779296875,291.723388671875,293.2577819824219,292.04998779296875,287.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238750837743,8.655680616698191e-09,0.0010238663526251,-0.0217270143330097,0.0,0.0,0.0,-0.0091038150712847,60.0,8.278215408325195,-0.0,-7.147468750190455e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,9.609429253032432e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,0.0001011919157463,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578125,0.0,0.0,7.474001176888123e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581481933594,0.0,0.0,0.0001011919230222,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,0.0004800106980837,286.30615234375,294.1499938964844,292.04998779296875,291.723388671875,293.2577819824219,292.04998779296875,287.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238750837743,8.655680616698191e-09,0.0010238663526251,-0.0217270143330097,0.0,0.0,0.0,-0.0091038150712847,60.0,8.278215408325195,-0.0,-7.147468750190455e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,9.55671421252191e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.000100636803836,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,7.433000428136438e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,0.000100636803836,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0004773774708155,286.313232421875,294.1499938964844,292.04998779296875,291.723388671875,293.23614501953125,292.04998779296875,287.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182583937421,7.998900208860961e-09,0.0010182503610849,-0.020007049664855,0.0,0.0,0.0,-0.0087782219052314,60.0,8.224711418151855,-0.0,-7.069264995607227e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2645568847656,0.0,0.0,9.55671421252191e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,0.000100636803836,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,7.433000428136438e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,0.000100636803836,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26611328125,0.0,0.0,0.0004773774708155,286.313232421875,294.1499938964844,292.04998779296875,291.723388671875,293.23614501953125,292.04998779296875,287.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182583937421,7.998900208860961e-09,0.0010182503610849,-0.020007049664855,0.0,0.0,0.0,-0.0087782219052314,60.0,8.224711418151855,-0.0,-7.069264995607227e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,9.50707690208219e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.000100114099041,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,7.394394197035581e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.000100114106317,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0004748979990836,286.3202514648437,294.1499938964844,292.04998779296875,291.723388671875,293.2149658203125,292.04998779296875,287.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129694128409,7.380469568829539e-09,0.0010129620786756,-0.0183873567730188,0.0,0.0,0.0,-0.0084716379642486,60.0,8.17313289642334,-0.0,-6.996020829319606e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
