time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984040,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,9.50707690208219e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.000100114099041,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,7.394394197035581e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,0.000100114106317,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0004748979990836,286.3202514648437,294.1499938964844,292.04998779296875,291.723388671875,293.2149658203125,292.04998779296875,287.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129694128409,7.380469568829539e-09,0.0010129620786756,-0.0183873567730188,0.0,0.0,0.0,-0.0084716379642486,60.0,8.17313289642334,-0.0,-6.996020829319606e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728881835937,0.0,0.0,9.483513713348656e-05,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,9.986595978261904e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,7.376066787401214e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,9.986596705857664e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,0.0004737209528684,286.3237609863281,294.1499938964844,292.04998779296875,291.723388671875,293.20458984375,292.04998779296875,287.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104594985023,7.086891518071071e-09,0.0010104523971676,-0.0176184140145778,0.0,0.0,0.0,-0.0083261020481586,60.0,8.148275375366211,-0.0,-6.961384002579507e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,9.460833825869486e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,9.962714102584869e-05,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745361328125,0.0,0.0,7.358426955761388e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748718261719,0.0,0.0,9.962714102584869e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0004725880571641,286.3272705078125,294.1499938964844,292.04998779296875,291.723388671875,293.1943054199219,292.04998779296875,287.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080430656671,6.804330432430561e-09,0.0010080361971631,-0.0168782975524663,0.0,0.0,0.0,-0.0081860246136784,60.0,8.124001502990723,-0.0,-6.928127760374991e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.418102854397148e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.917715942719953e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,7.325191836571321e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.917715942719953e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,0.0004704535531345,286.3342590332031,294.1499938964844,292.04998779296875,291.723388671875,293.174072265625,292.04998779296875,287.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034891311079,6.271947405878109e-09,0.0010034828446805,-0.015483746305108,0.0,0.0,0.0,-0.0079220943152904,60.0,8.077134132385254,-0.0,-6.86568597529913e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,9.418102854397148e-05,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,9.917715942719953e-05,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,7.325191836571321e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2804260253906,0.0,0.0,9.917715942719953e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2827453613281,0.0,0.0,0.0004704535531345,286.3342590332031,294.1499938964844,292.04998779296875,291.723388671875,293.174072265625,292.04998779296875,287.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034891311079,6.271947405878109e-09,0.0010034828446805,-0.015483746305108,0.0,0.0,0.0,-0.0079220943152904,60.0,8.077134132385254,-0.0,-6.86568597529913e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,9.379166294820608e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,9.876713738776743e-05,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,7.294907845789567e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,9.876713738776743e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,0.0004685086023528,286.3412170410156,294.1499938964844,292.04998779296875,291.723388671875,293.154296875,292.04998779296875,287.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993404382839,5.786840784338665e-09,0.0009993346175178,-0.0142129547894001,0.0,0.0,0.0,-0.0076816058717668,60.0,8.03298282623291,-0.0,-6.809034402976978e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,9.379166294820608e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,9.876713738776743e-05,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,7.294907845789567e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859802246094,0.0,0.0,9.876713738776743e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,0.0004685086023528,286.3412170410156,294.1499938964844,292.04998779296875,291.723388671875,293.154296875,292.04998779296875,287.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993404382839,5.786840784338665e-09,0.0009993346175178,-0.0142129547894001,0.0,0.0,0.0,-0.0076816058717668,60.0,8.03298282623291,-0.0,-6.809034402976978e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,9.343850979348645e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,9.839524864219128e-05,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,7.267440378200263e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,9.839524864219128e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0004667445027735,286.34814453125,294.1499938964844,292.04998779296875,291.723388671875,293.1349182128906,292.04998779296875,287.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955773130059,5.346851406073938e-09,0.0009955720743164,-0.0130602959543466,0.0,0.0,0.0,-0.0074634826742112,60.0,7.991534233093262,-0.0,-6.757854009720178e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,9.343850979348645e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,9.839524864219128e-05,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,7.267440378200263e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,9.839524864219128e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0004667445027735,286.34814453125,294.1499938964844,292.04998779296875,291.723388671875,293.1349182128906,292.04998779296875,287.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955773130059,5.346851406073938e-09,0.0009955720743164,-0.0130602959543466,0.0,0.0,0.0,-0.0074634826742112,60.0,7.991534233093262,-0.0,-6.757854009720178e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,9.312344627687708e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,9.806347225094214e-05,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,7.242934952955693e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,9.806347225094214e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0004651707131415,286.35504150390625,294.1499938964844,292.04998779296875,291.723388671875,293.1159973144531,292.04998779296875,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922203607857,4.954320953487468e-09,0.0009922153549268,-0.0120319221168756,0.0,0.0,0.0,-0.0072688879445195,60.0,7.952930927276611,-0.0,-6.712357247806723e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,9.312344627687708e-05,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2972106933594,0.0,0.0,9.806347225094214e-05,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967834472656,0.0,0.0,7.242934952955693e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2970886230469,0.0,0.0,9.806347225094214e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29931640625,0.0,0.0,0.0004651707131415,286.35504150390625,294.1499938964844,292.04998779296875,291.723388671875,293.1159973144531,292.04998779296875,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922203607857,4.954320953487468e-09,0.0009922153549268,-0.0120319221168756,0.0,0.0,0.0,-0.0072688879445195,60.0,7.952930927276611,-0.0,-6.712357247806723e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006286621094,0.0,0.0,9.298160148318856e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29998779296875,0.0,0.0,9.791410411708056e-05,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,7.231903146021068e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,9.791410411708056e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,0.000464462180389,286.3584899902344,294.1499938964844,292.04998779296875,291.723388671875,293.106689453125,292.04998779296875,287.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907096391543,4.7776040901226224e-09,0.0009907048661261,-0.0115689365193247,0.0,0.0,0.0,-0.0071812844835221,60.0,7.934812545776367,-0.0,-6.691924880897204e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,9.284765837946908e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,9.7773052402772e-05,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,7.22148542990908e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,9.777305967872962e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3048400878906,0.0,0.0,0.0004637931124307,286.3619384765625,294.1499938964844,292.04998779296875,291.723388671875,293.09747314453125,292.04998779296875,287.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098928285297,4.610731796361733e-09,0.0009892781963571,-0.0111317364498972,0.0,0.0,0.0,-0.0070985606871545,60.0,7.917319297790527,-0.0,-6.672659225159805e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,9.265902917832136e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.75744187599048e-05,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,7.206814188975841e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,9.757442603586242e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090515136719,0.0,0.0,0.0004628508759196,286.3671875,294.1499938964844,292.04998779296875,291.723388671875,293.0835876464844,292.04998779296875,287.23663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872720111161,4.375726447847228e-09,0.0009872677037492,-0.0105160195380449,0.0,0.0,0.0,-0.0069820531643927,60.0,7.891818046569824,-0.0,-6.645574757158101e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,9.260531078325585e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.751784818945453e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,7.202635606518015e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,9.751784818945453e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103942871094,0.0,0.0,0.000462582509499,286.36883544921875,294.1499938964844,292.04998779296875,291.723388671875,293.0792541503906,292.04998779296875,287.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866992477327,4.308792878049417e-09,0.0009866949403658,-0.0103406514972448,0.0,0.0,0.0,-0.0069488696753978,60.0,7.884123802185059,-0.0,-6.63787105281699e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,9.240305371349676e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,9.730486635817216e-05,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,7.186904986156151e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,9.730486635817216e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,0.0004615722282323,286.3757019042969,294.1499938964844,292.04998779296875,291.723388671875,293.0614318847656,292.04998779296875,287.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984544516541,4.056811775399183e-09,0.0009845404420047,-0.0096804415807127,0.0,0.0,0.0,-0.0068239523097872,60.0,7.854007244110107,-0.0,-6.608907909821937e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145446777344,0.0,0.0,9.240305371349676e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,9.730486635817216e-05,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135070800781,0.0,0.0,7.186904986156151e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,9.730486635817216e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,0.0004615722282323,286.3757019042969,294.1499938964844,292.04998779296875,291.723388671875,293.0614318847656,292.04998779296875,287.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984544516541,4.056811775399183e-09,0.0009845404420047,-0.0096804415807127,0.0,0.0,0.0,-0.0068239523097872,60.0,7.854007244110107,-0.0,-6.608907909821937e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,9.223534289048985e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,9.712825703900307e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,7.173860649345443e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,9.712825703900307e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,0.0004607344744727,286.382568359375,294.1499938964844,292.04998779296875,291.723388671875,293.0439453125,292.04998779296875,287.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827573085203,3.847866025807889e-09,0.0009827534668147,-0.0091329775750637,0.0,0.0,0.0,-0.0067203673534095,60.0,7.826540470123291,-0.0,-6.584939171716543e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200988769531,0.0,0.0,9.223534289048985e-05,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194885253906,0.0,0.0,9.712825703900307e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,7.173860649345443e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,9.712825703900307e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,0.0004607344744727,286.382568359375,294.1499938964844,292.04998779296875,291.723388671875,293.0439453125,292.04998779296875,287.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827573085203,3.847866025807889e-09,0.0009827534668147,-0.0091329775750637,0.0,0.0,0.0,-0.0067203673534095,60.0,7.826540470123291,-0.0,-6.584939171716543e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,9.210431744577364e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,9.69902757788077e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,7.163669215515256e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.699028305476531e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0004600799584295,286.389404296875,294.1499938964844,292.04998779296875,291.723388671875,293.0267639160156,292.04998779296875,287.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813611395657,3.6846263817835726e-09,0.0009813575306907,-0.0087052639573812,0.0,0.0,0.0,-0.0066394419409334,60.0,7.801942348480225,-0.0,-6.566244081795959e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,9.210431744577364e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,9.69902757788077e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,7.163669215515256e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.699028305476531e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0004600799584295,286.389404296875,294.1499938964844,292.04998779296875,291.723388671875,293.0267639160156,292.04998779296875,287.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813611395657,3.6846263817835726e-09,0.0009813575306907,-0.0087052639573812,0.0,0.0,0.0,-0.0066394419409334,60.0,7.801942348480225,-0.0,-6.566244081795959e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,9.20545353437774e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,9.693785978015512e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,7.159797678468749e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,9.693785978015512e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,0.0004598312953021,286.392822265625,294.1499938964844,292.04998779296875,291.723388671875,293.0183410644531,292.04998779296875,287.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980831333436,3.622609545672617e-09,0.000980827724561,-0.0085427686572074,0.0,0.0,0.0,-0.0066086999140679,60.0,7.790866851806641,-0.0,-6.559147891493923e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312683105469,0.0,0.0,9.201172360917552e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,9.689277067082004e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,7.156467472668737e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33056640625,0.0,0.0,9.689277067082004e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,0.0004596174403559,286.396240234375,294.1499938964844,292.04998779296875,291.723388671875,293.0099792480469,292.04998779296875,287.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803756838664,3.569267104097662e-09,0.0009803720749914,-0.008403000421822,0.0,0.0,0.0,-0.006582258734852,60.0,7.780362606048584,-0.0,-6.553047882107421e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.0,9.195314487442374e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,9.68310923781246e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,7.151911995606497e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,9.68310923781246e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0004593248304445,286.403076171875,294.1499938964844,292.04998779296875,291.723388671875,292.9934387207031,292.04998779296875,287.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797504171729,3.4962917005998406e-09,0.0009797469247132,-0.0082117915153503,0.0,0.0,0.0,-0.0065460754558444,60.0,7.761309623718262,-0.0,-6.544707531475069e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.0,9.195314487442374e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362731933594,0.0,0.0,9.68310923781246e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358764648437,0.0,0.0,7.151911995606497e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,9.68310923781246e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0004593248304445,286.403076171875,294.1499938964844,292.04998779296875,291.723388671875,292.9934387207031,292.04998779296875,287.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797504171729,3.4962917005998406e-09,0.0009797469247132,-0.0082117915153503,0.0,0.0,0.0,-0.0065460754558444,60.0,7.761309623718262,-0.0,-6.544707531475069e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,9.193087316816671e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,9.680763469077648e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,7.15017959009856e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,9.680763469077648e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0004592135665006,286.4099426269531,294.1499938964844,292.04998779296875,291.723388671875,292.9771728515625,292.0500183105469,287.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795126970857,3.46854100996552e-09,0.000979509204626,-0.0081390794366598,0.0,0.0,0.0,-0.0065323165617883,60.0,7.745076656341553,-0.0,-6.54153708978811e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,9.193087316816671e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,9.680763469077648e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,7.15017959009856e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,9.680763469077648e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0004592135665006,286.4099426269531,294.1499938964844,292.04998779296875,291.723388671875,292.9771728515625,292.0500183105469,287.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795126970857,3.46854100996552e-09,0.000979509204626,-0.0081390794366598,0.0,0.0,0.0,-0.0065323165617883,60.0,7.745076656341553,-0.0,-6.54153708978811e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.194416634272784e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,9.682163363322616e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,7.151213503675535e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,9.682164090918376e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0004592800105456,286.4167785644531,294.1499938964844,292.0510559082031,291.7244567871094,292.96124267578125,292.0502014160156,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979654607363,3.4851084240727914e-09,0.0009796511149033,-0.0081824893131852,0.0,0.0,0.0,-0.0065405308268964,60.0,7.732836723327637,-0.0,-6.543429975636172e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481140136719,0.0,0.0,9.194416634272784e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,9.682163363322616e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,7.151213503675535e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,9.682164090918376e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,0.0004592800105456,286.4167785644531,294.1499938964844,292.0510559082031,291.7244567871094,292.96124267578125,292.0502014160156,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979654607363,3.4851084240727914e-09,0.0009796511149033,-0.0081824893131852,0.0,0.0,0.0,-0.0065405308268964,60.0,7.732836723327637,-0.0,-6.543429975636172e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,9.197658073389904e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,9.685576515039428e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,7.153733895393088e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.685576515039428e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,0.0004594418860506,286.4236145019531,294.1499938964844,292.05419921875,291.7275695800781,292.94561767578125,292.0506286621094,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799996623769,3.525485459121569e-09,0.0009799961699172,-0.0082882856950163,0.0,0.0,0.0,-0.0065605463460087,60.0,7.724505424499512,-0.0,-6.548043529619464e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,9.197658073389904e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,9.685576515039428e-05,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528137207031,0.0,0.0,7.153733895393088e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.685576515039428e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,0.0004594418860506,286.4236145019531,294.1499938964844,292.05419921875,291.7275695800781,292.94561767578125,292.0506286621094,287.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799996623769,3.525485459121569e-09,0.0009799961699172,-0.0082882856950163,0.0,0.0,0.0,-0.0065605463460087,60.0,7.724505424499512,-0.0,-6.548043529619464e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,9.200302883982658e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,9.6883624792099e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,7.15579153620638e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,9.6883624792099e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,0.0004595740465447,286.4270324707031,294.1499938964844,292.0565185546875,291.7298278808594,292.9379577636719,292.0511169433594,287.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980281853117,3.55844531618743e-09,0.000980278244242,-0.0083746463060379,0.0,0.0,0.0,-0.0065768873319029,60.0,7.72261905670166,-0.0,-6.551810827204464e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,9.20331513043493e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.691534069133922e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,7.158134394558147e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,9.691534796729684e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.0,0.0004597245133481,286.43048095703125,294.1499938964844,292.0592956542969,291.73260498046875,292.9303894042969,292.0517272949219,287.2926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806033922359,3.5959732969104152e-09,0.0009805997833609,-0.0084729762747883,0.0,0.0,0.0,-0.0065954946912825,60.0,7.721714496612549,-0.0,-6.556101794785718e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,9.20919846976176e-05,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,9.6977295470424e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36328125,0.0,0.0,7.162710244301707e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.363525390625,0.0,0.0,9.6977295470424e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,0.0004600183747243,286.43621826171875,294.1499938964844,292.06500244140625,291.7382507324219,292.9178161621094,292.0531005859375,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812293574213,3.669267778505514e-09,0.000981225632131,-0.0086650224402546,0.0,0.0,0.0,-0.0066318255849182,60.0,7.722090721130371,-0.0,-6.564486199067687e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,9.210525604430586e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,9.699127258500084e-05,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,7.163742702687159e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,9.699127258500084e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,0.0004600847023539,286.43731689453125,294.1499938964844,292.06622314453125,291.7394714355469,292.9154663085937,292.0534362792969,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813705692067,3.6858056606803294e-09,0.0009813668439164,-0.0087083550170063,0.0,0.0,0.0,-0.00664002308622,60.0,7.722570419311523,-0.0,-6.566379084915752e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,9.219881758326665e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,9.70897963270545e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,7.171019387897104e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,9.70897963270545e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0004605520516633,286.4441833496094,294.1499938964844,292.0749206542969,291.74810791015625,292.90093994140625,292.05615234375,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802369530347961e-09,0.0009823638247326,-0.0090137710794806,0.0,0.0,0.0,-0.0066978097893297,60.0,7.728515625,-0.0,-6.57972591966427e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,9.219881758326665e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.0,9.70897963270545e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,7.171019387897104e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,9.70897963270545e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0004605520516633,286.4441833496094,294.1499938964844,292.0749206542969,291.74810791015625,292.90093994140625,292.05615234375,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802369530347961e-09,0.0009823638247326,-0.0090137710794806,0.0,0.0,0.0,-0.0066978097893297,60.0,7.728515625,-0.0,-6.57972591966427e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,9.230861905962227e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,9.720541856950148e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,7.179559906944633e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.720541856950148e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,0.0004611005133483,286.4510498046875,294.1499938964844,292.0852355957031,291.7583312988281,292.8868408203125,292.0599365234375,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835374075919,3.939164106014914e-09,0.0009835334494709,-0.0093721915036439,0.0,0.0,0.0,-0.0067656245082616,60.0,7.73871374130249,-0.0,-6.59540688729976e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,9.230861905962227e-05,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,9.720541856950148e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,7.179559906944633e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.720541856950148e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777770996094,0.0,0.0,0.0004611005133483,286.4510498046875,294.1499938964844,292.0852355957031,291.7583312988281,292.8868408203125,292.0599365234375,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835374075919,3.939164106014914e-09,0.0009835334494709,-0.0093721915036439,0.0,0.0,0.0,-0.0067656245082616,60.0,7.73871374130249,-0.0,-6.59540688729976e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
