time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986380,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,9.243439126294106e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.733786282595248e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,7.189342431956902e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,9.733787010191008e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,0.0004617287777364,286.4579467773437,294.1499938964844,292.0971069335937,291.7701110839844,292.8731994628906,292.06500244140625,287.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848774643614,4.095862760067348e-09,0.0009848733898252,-0.0097827594727277,0.0,0.0,0.0,-0.0068433065898716,60.0,7.753137111663818,-0.0,-6.613392145027319e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,9.243439126294106e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.733786282595248e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,7.189342431956902e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,9.733787010191008e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,0.0004617287777364,286.4579467773437,294.1499938964844,292.0971069335937,291.7701110839844,292.8731994628906,292.06500244140625,287.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848774643614,4.095862760067348e-09,0.0009848733898252,-0.0097827594727277,0.0,0.0,0.0,-0.0068433065898716,60.0,7.753137111663818,-0.0,-6.613392145027319e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,9.25037675187923e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,9.741092071635649e-05,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,7.194737554527819e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,9.741092071635649e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,0.0004620753170456,286.4613952636719,294.1499938964844,292.10357666015625,291.7765197753906,292.8665771484375,292.06817626953125,287.3191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856168180704,4.182291402088367e-09,0.0009856126271188,-0.0100092096254229,0.0,0.0,0.0,-0.0068861534819006,60.0,7.762211322784424,-0.0,-6.623322690302302e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,9.257526835426688e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3875427246094,0.0,0.0,9.748621960170568e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,7.200299296528101e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.387451171875,0.0,0.0,9.748621960170568e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892517089844,0.0,0.0,0.0004624325083568,286.46484375,294.1499938964844,292.1103820800781,291.78326416015625,292.86004638671875,292.0716857910156,287.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986379222013,4.2713796943871785e-09,0.0009863749146461,-0.0102426270022988,0.0,0.0,0.0,-0.0069303214550018,60.0,7.772061824798584,-0.0,-6.633566584923757e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,9.272421448258684e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,9.7643060144037e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,7.211884076241404e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,9.764306741999462e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,0.0004631765186786,286.47174072265625,294.1499938964844,292.125,291.7977600097656,292.8472900390625,292.0795593261719,287.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879653807729,4.456943258901447e-09,0.0009879609569907,-0.0107288118451833,0.0,0.0,0.0,-0.0070223095826804,60.0,7.793590545654297,-0.0,-6.654929052274383e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,9.272421448258684e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,9.7643060144037e-05,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,7.211884076241404e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,9.764306741999462e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3950500488281,0.0,0.0,0.0004631765186786,286.47174072265625,294.1499938964844,292.125,291.7977600097656,292.8472900390625,292.0795593261719,287.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879653807729,4.456943258901447e-09,0.0009879609569907,-0.0107288118451833,0.0,0.0,0.0,-0.0070223095826804,60.0,7.793590545654297,-0.0,-6.654929052274383e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,9.288406727137044e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,9.781138942344114e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,7.224316505016759e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.781139669939876e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.0004639749822672,286.4786376953125,294.1499938964844,292.1408386230469,291.8134460449219,292.83502197265625,292.08905029296875,287.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896686533465,4.6560946209694976e-09,0.0009896639967337,-0.0112505881115794,0.0,0.0,0.0,-0.0071210376918315,60.0,7.818704128265381,-0.0,-6.677894504036885e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996887207031,0.0,0.0,9.288406727137044e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.399169921875,0.0,0.0,9.781138942344114e-05,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,7.224316505016759e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.781139669939876e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.0004639749822672,286.4786376953125,294.1499938964844,292.1408386230469,291.8134460449219,292.83502197265625,292.08905029296875,287.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896686533465,4.6560946209694976e-09,0.0009896639967337,-0.0112505881115794,0.0,0.0,0.0,-0.0071210376918315,60.0,7.818704128265381,-0.0,-6.677894504036885e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.305070125265048e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,9.79868636932224e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,7.237277168314904e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,9.798687096918002e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,0.0004648073518183,286.4855651855469,294.1499938964844,292.15777587890625,291.83026123046875,292.8232116699219,292.1001892089844,287.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914441034197,4.863699221147044e-09,0.0009914392139762,-0.011794501915574,0.0,0.0,0.0,-0.0072239562869071,60.0,7.846865177154541,-0.0,-6.701876031911524e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.405517578125,0.0,0.0,9.305070125265048e-05,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,9.79868636932224e-05,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,7.237277168314904e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049072265625,0.0,0.0,9.798687096918002e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,0.0004648073518183,286.4855651855469,294.1499938964844,292.15777587890625,291.83026123046875,292.8232116699219,292.1001892089844,287.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914441034197,4.863699221147044e-09,0.0009914392139762,-0.011794501915574,0.0,0.0,0.0,-0.0072239562869071,60.0,7.846865177154541,-0.0,-6.701876031911524e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.322247206000613e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,9.816775127546862e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,7.250637281686068e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,9.816775127546862e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,0.0004656653909478,286.49249267578125,294.1499938964844,292.1757202148437,291.8480529785156,292.8119201660156,292.1129455566406,287.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932742686942,5.0777053672845796e-09,0.00099326914642,-0.012355176731944,0.0,0.0,0.0,-0.007330048829317,60.0,7.8777666091918945,-0.0,-6.726641998966444e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,9.322247206000613e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,9.816775127546862e-05,299.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105224609375,0.0,0.0,7.250637281686068e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,9.816775127546862e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,0.0004656653909478,286.49249267578125,294.1499938964844,292.1757202148437,291.8480529785156,292.8119201660156,292.1129455566406,287.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932742686942,5.0777053672845796e-09,0.00099326914642,-0.012355176731944,0.0,0.0,0.0,-0.007330048829317,60.0,7.8777666091918945,-0.0,-6.726641998966444e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.414306640625,0.0,0.0,9.33103947318159e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,9.82603378361091e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134826660156,0.0,0.0,7.257475226651877e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.82603378361091e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,0.0004661045968532,286.4959716796875,294.1499938964844,292.1850280761719,291.8572998046875,292.8065490722656,292.1201171875,287.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942110627889,5.187247076321455e-09,0.0009942059405148,-0.0126421609893441,0.0,0.0,0.0,-0.0073843533173203,60.0,7.8944501876831055,-0.0,-6.739336555483534e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4172668457031,0.0,0.0,9.339902317151429e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167785644531,0.0,0.0,9.835367382038385e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164428710937,0.0,0.0,7.264369196491316e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,9.835367382038385e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183959960937,0.0,0.0,0.0004665473243221,286.4994506835937,294.1499938964844,292.1945495605469,291.8667297363281,292.80126953125,292.127685546875,287.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951556567102,5.2976716347075126e-09,0.0009951504180207,-0.0129314549267292,0.0,0.0,0.0,-0.0074390969239175,60.0,7.91163969039917,-0.0,-6.75214550938108e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4226989746094,0.0,0.0,9.356390364700928e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.852729272097348e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,7.277192344190553e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.422119140625,0.0,0.0,9.852729272097348e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237976074219,0.0,0.0,0.0004673709336202,286.505859375,294.1499938964844,292.21258544921875,291.8846130371094,292.7918395996094,292.14227294921875,287.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969122475013,5.5030864309912886e-09,0.0009969066595658,-0.0134695991873741,0.0,0.0,0.0,-0.0075409286655485,60.0,7.944190979003906,-0.0,-6.776005534447904e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231872558594,0.0,0.0,9.357825183542444e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,9.854240488493816e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,7.278308476088569e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,9.854240488493816e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,0.0004674426163546,286.50640869140625,294.1499938964844,292.2142028808594,291.8861999511719,292.791015625,292.1435241699219,287.3569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970651008188,5.520964574401432e-09,0.0009970595128834,-0.0135164353996515,0.0,0.0,0.0,-0.0075497915968298,60.0,7.947021484375,-0.0,-6.778084582492738e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,9.376364323543385e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,9.87376261036843e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,7.292727968888357e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,9.87376261036843e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,0.0004683686711359,286.51336669921875,294.1499938964844,292.2345275878906,291.9063720703125,292.7812805175781,292.160888671875,287.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990403195843,5.751937148801289e-09,0.0009990346152335,-0.014121520332992,0.0,0.0,0.0,-0.0076642944477498,60.0,7.984616279602051,-0.0,-6.804967256357487e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,9.376364323543385e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286193847656,0.0,0.0,9.87376261036843e-05,298.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,7.292727968888357e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,9.87376261036843e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,0.0004683686711359,286.51336669921875,294.1499938964844,292.2345275878906,291.9063720703125,292.7812805175781,292.160888671875,287.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990403195843,5.751937148801289e-09,0.0009990346152335,-0.014121520332992,0.0,0.0,0.0,-0.0076642944477498,60.0,7.984616279602051,-0.0,-6.804967256357487e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,9.395723463967444e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,9.894149116007613e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,7.30778556317091e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,9.894149843603373e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,0.0004693357041105,286.5203552246094,294.1499938964844,292.25543212890625,291.9270935058594,292.7720642089844,292.1796264648437,287.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011030826717,5.993135765436364e-09,0.001001097029075,-0.0147533789277076,0.0,0.0,0.0,-0.0077838669531047,60.0,8.024323463439941,-0.0,-6.833096932723495e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,9.395723463967444e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,9.894149116007613e-05,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,7.30778556317091e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,9.894149843603373e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361572265625,0.0,0.0,0.0004693357041105,286.5203552246094,294.1499938964844,292.25543212890625,291.9270935058594,292.7720642089844,292.1796264648437,287.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011030826717,5.993135765436364e-09,0.001001097029075,-0.0147533789277076,0.0,0.0,0.0,-0.0077838669531047,60.0,8.024323463439941,-0.0,-6.833096932723495e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,9.41590333241038e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,9.915400005411355e-05,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,7.323481258936226e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44049072265625,0.0,0.0,9.915400005411355e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0004703437443822,286.52734375,294.1499938964844,292.2768249511719,291.94830322265625,292.76336669921875,292.1996154785156,287.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032531572505,6.244553318879298e-09,0.0010032469872385,-0.0154119879007339,0.0,0.0,0.0,-0.0079085053876042,60.0,8.065987586975098,-0.0,-6.862480717018117e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410400390625,0.0,0.0,9.41590333241038e-05,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405517578125,0.0,0.0,9.915400005411355e-05,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44024658203125,0.0,0.0,7.323481258936226e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44049072265625,0.0,0.0,9.915400005411355e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,0.0004703437443822,286.52734375,294.1499938964844,292.2768249511719,291.94830322265625,292.76336669921875,292.1996154785156,287.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032531572505,6.244553318879298e-09,0.0010032469872385,-0.0154119879007339,0.0,0.0,0.0,-0.0079085053876042,60.0,8.065987586975098,-0.0,-6.862480717018117e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,9.425888856640086e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,9.925914491759612e-05,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432678222656,0.0,0.0,7.331246888497844e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,9.925914491759612e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,0.0004708425258286,286.5308532714844,294.1499938964844,292.28765869140625,291.95904541015625,292.7593078613281,292.21014404296875,287.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043170768767,6.368955585145386e-09,0.001004310674034,-0.0157378632575273,0.0,0.0,0.0,-0.0079701766371726,60.0,8.087494850158691,-0.0,-6.877042579844783e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4470520019531,0.0,0.0,9.435777610633522e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,9.936327842297032e-05,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,7.338938303291798e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,9.936328569892794e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,0.0004713365051429,286.53436279296875,294.1499938964844,292.298583984375,291.9698791503906,292.7553405761719,292.22088623046875,287.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053704027086,6.492161919169348e-09,0.0010053638834506,-0.0160606019198894,0.0,0.0,0.0,-0.0080312537029385,60.0,8.109210968017578,-0.0,-6.891480097692694e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530639648437,0.0,0.0,9.455261169932784e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,9.956845315173268e-05,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,7.354092667810619e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,9.95684604276903e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,0.0004723097663372,286.5413818359375,294.1499938964844,292.3205871582031,291.99169921875,292.7476806640625,292.2427673339844,287.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074466699734,6.7349086307899605e-09,0.0010074399178847,-0.0166964568197727,0.0,0.0,0.0,-0.00815159548074,60.0,8.152966499328613,-0.0,-6.91997001922573e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530639648437,0.0,0.0,9.455261169932784e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,9.956845315173268e-05,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,7.354092667810619e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,9.95684604276903e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4541015625,0.0,0.0,0.0004723097663372,286.5413818359375,294.1499938964844,292.3205871582031,291.99169921875,292.7476806640625,292.2427673339844,287.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074466699734,6.7349086307899605e-09,0.0010074399178847,-0.0166964568197727,0.0,0.0,0.0,-0.00815159548074,60.0,8.152966499328613,-0.0,-6.91997001922573e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,9.473721729591487e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,9.976285218726844e-05,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,7.368451042566448e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,9.976285946322604e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.0004732318921014,286.54840087890625,294.1499938964844,292.3427734375,292.0137023925781,292.7405700683594,292.265380859375,287.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009413623251,6.964907761641825e-09,0.001009406754747,-0.0172989051789045,0.0,0.0,0.0,-0.0082656163722276,60.0,8.19711971282959,-0.0,-6.947017539005175e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591064453125,0.0,0.0,9.473721729591487e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586486816406,0.0,0.0,9.976285218726844e-05,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4583435058594,0.0,0.0,7.368451042566448e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,9.976285946322604e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.0004732318921014,286.54840087890625,294.1499938964844,292.3427734375,292.0137023925781,292.7405700683594,292.265380859375,287.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009413623251,6.964907761641825e-09,0.001009406754747,-0.0172989051789045,0.0,0.0,0.0,-0.0082656163722276,60.0,8.19711971282959,-0.0,-6.947017539005175e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.49104069150053e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,9.994523134082556e-05,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644470214844,0.0,0.0,7.381921022897586e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,9.994523134082556e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,0.0004740970325656,286.555419921875,294.1499938964844,292.364990234375,292.0357360839844,292.73394775390625,292.2884826660156,287.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112589225172,7.180683159191403e-09,0.0010112518211826,-0.0178640782833099,0.0,0.0,0.0,-0.0083725852891802,60.0,8.24122428894043,-0.0,-6.97244075809067e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,9.49104069150053e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,9.994523134082556e-05,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644470214844,0.0,0.0,7.381921022897586e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46466064453125,0.0,0.0,9.994523134082556e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,0.0004740970325656,286.555419921875,294.1499938964844,292.364990234375,292.0357360839844,292.73394775390625,292.2884826660156,287.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112589225172,7.180683159191403e-09,0.0010112518211826,-0.0178640782833099,0.0,0.0,0.0,-0.0083725852891802,60.0,8.24122428894043,-0.0,-6.97244075809067e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,9.506939386483282e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001001126511255,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,7.394286512862891e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0001001126511255,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,0.0004748911887872,286.5624694824219,294.1499938964844,292.3871765136719,292.0577392578125,292.72784423828125,292.3118896484375,287.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129529982805,7.378762045817666e-09,0.0010129455476999,-0.0183828864246606,0.0,0.0,0.0,-0.0084707820788025,60.0,8.284852981567383,-0.0,-6.99581903518265e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,9.506939386483282e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001001126511255,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,7.394286512862891e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0001001126511255,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,0.0004748911887872,286.5624694824219,294.1499938964844,292.3871765136719,292.0577392578125,292.72784423828125,292.3118896484375,287.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129529982805,7.378762045817666e-09,0.0010129455476999,-0.0183828864246606,0.0,0.0,0.0,-0.0084707820788025,60.0,8.284852981567383,-0.0,-6.99581903518265e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4743347167969,0.0,0.0,9.51408001128584e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.473876953125,0.0,0.0,0.0001001878408715,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735717773437,0.0,0.0,7.399840251309797e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737854003906,0.0,0.0,0.0001001878481474,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4753112792969,0.0,0.0,0.0004752478853333,286.56597900390625,294.1499938964844,292.3982238769531,292.06866455078125,292.7250366210937,292.3236389160156,287.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137134231626,7.467725993137721e-09,0.0010137058561667,-0.0186158958822488,0.0,0.0,0.0,-0.0085148829966783,60.0,8.306231498718262,-0.0,-7.006332225500955e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,9.521167521597818e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,0.0001002624849206,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,7.405353244394064e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47686767578125,0.0,0.0,0.0001002624849206,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783630371094,0.0,0.0,0.0004756019334308,286.56951904296875,294.1499938964844,292.4092102050781,292.0795593261719,292.7222900390625,292.3353881835937,287.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144686093553,7.556031356159565e-09,0.0010144610423594,-0.0188471786677837,0.0,0.0,0.0,-0.0085586607456207,60.0,8.32755184173584,-0.0,-7.016775072088421e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,9.53365524765104e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,0.0001003939833026,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,7.415065920213237e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0001003939833026,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,0.000476225715829,286.5765686035156,294.1499938964844,292.4309387207031,292.10113525390625,292.7171325683594,292.35888671875,287.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157995857298,7.711615346295275e-09,0.0010157919023185,-0.0192546602338552,0.0,0.0,0.0,-0.0086357919499278,60.0,8.369124412536621,-0.0,-7.035193050342059e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,9.53365524765104e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,0.0001003939833026,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4827880859375,0.0,0.0,7.415065920213237e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,0.0001003939833026,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,0.000476225715829,286.5765686035156,294.1499938964844,292.4309387207031,292.10113525390625,292.7171325683594,292.35888671875,287.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157995857298,7.711615346295275e-09,0.0010157919023185,-0.0192546602338552,0.0,0.0,0.0,-0.0086357919499278,60.0,8.369124412536621,-0.0,-7.035193050342059e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.544126078253612e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,0.0001005042431643,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,7.423209899570793e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,0.0001005042504402,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0004767487407661,286.5836181640625,294.1499938964844,292.45233154296875,292.1223449707031,292.7122802734375,292.3822021484375,287.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169155430048,7.842072768937669e-09,0.0010169077431783,-0.0195963270962238,0.0,0.0,0.0,-0.0087004667147994,60.0,8.409296035766602,-0.0,-7.050655170814937e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896240234375,0.0,0.0,9.544126078253612e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,0.0001005042431643,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,7.423209899570793e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,0.0001005042504402,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906005859375,0.0,0.0,0.0004767487407661,286.5836181640625,294.1499938964844,292.45233154296875,292.1223449707031,292.7122802734375,292.3822021484375,287.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169155430048,7.842072768937669e-09,0.0010169077431783,-0.0195963270962238,0.0,0.0,0.0,-0.0087004667147994,60.0,8.409296035766602,-0.0,-7.050655170814937e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,9.55235373112373e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,0.0001005908852675,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,7.429609104292467e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,0.0001005908852675,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,0.000477159715956,286.5906677246094,294.1499938964844,292.4732360839844,292.14306640625,292.7080993652344,292.40509033203125,287.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177920339629,7.94457655217684e-09,0.0010177840013056,-0.0198647826910018,0.0,0.0,0.0,-0.0087512815371155,60.0,8.44692325592041,-0.0,-7.06281610973747e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
