time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988720,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49578857421875,0.0,0.0,9.55235373112373e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.495361328125,0.0,0.0,0.0001005908852675,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950561523437,0.0,0.0,7.429609104292467e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952697753906,0.0,0.0,0.0001005908852675,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967346191406,0.0,0.0,0.000477159715956,286.5906677246094,294.1499938964844,292.4732360839844,292.14306640625,292.7080993652344,292.40509033203125,287.426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177920339629,7.94457655217684e-09,0.0010177840013056,-0.0198647826910018,0.0,0.0,0.0,-0.0087512815371155,60.0,8.44692325592041,-0.0,-7.06281610973747e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,9.558624878991397e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,0.0001006569218588,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,7.434486178681254e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014343261719,0.0,0.0,0.0001006569291348,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,0.0004774729895871,286.59771728515625,294.1499938964844,292.4935607910156,292.1632385253906,292.70428466796875,292.42755126953125,287.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184602579101,8.02270960775786e-09,0.0010184522252529,-0.0200694072991609,0.0,0.0,0.0,-0.0087900161743164,60.0,8.482614517211914,-0.0,-7.072092245152818e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019226074219,0.0,0.0,9.558624878991397e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50152587890625,0.0,0.0,0.0001006569218588,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.0,7.434486178681254e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014343261719,0.0,0.0,0.0001006569291348,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028686523437,0.0,0.0,0.0004774729895871,286.59771728515625,294.1499938964844,292.4935607910156,292.1632385253906,292.70428466796875,292.42755126953125,287.4317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184602579101,8.02270960775786e-09,0.0010184522252529,-0.0200694072991609,0.0,0.0,0.0,-0.0087900161743164,60.0,8.482614517211914,-0.0,-7.072092245152818e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,9.560487524140626e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0001006765305646,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,7.435934821842238e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,0.0001006765378406,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059509277344,0.0,0.0,0.0004775660054292,286.60125732421875,294.1499938964844,292.50347900390625,292.1730651855469,292.7026062011719,292.4384155273437,287.4347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186583967879,8.045910604437267e-09,0.0010186502477154,-0.0201301667839288,0.0,0.0,0.0,-0.0088015161454677,60.0,8.49902629852295,-0.0,-7.07484844042483e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,9.562317427480592e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5076904296875,0.0,0.0,0.0001006958045763,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,7.437358726747334e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50762939453125,0.0,0.0,0.0001006958118523,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,0.0004776574496645,286.60479736328125,294.1499938964844,292.5132141113281,292.1827087402344,292.7009582519531,292.4491882324219,287.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018853392452,8.068713697184648e-09,0.0010188453597947,-0.0201898869127035,0.0,0.0,0.0,-0.0088128205388784,60.0,8.515336990356445,-0.0,-7.077557739876283e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142822265625,0.0,0.0,9.564101492287592e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0001007145983749,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,7.438746251864359e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0001007145983749,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0004777465655934,286.61181640625,294.1499938964844,292.53204345703125,292.2013854980469,292.69793701171875,292.4703674316406,287.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190439643338,8.090943026672903e-09,0.0010190359316766,-0.0202481020241975,0.0,0.0,0.0,-0.008823842741549,60.0,8.545868873596191,-0.0,-7.080198827225105e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5142822265625,0.0,0.0,9.564101492287592e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0001007145983749,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,7.438746251864359e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0001007145983749,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0004777465655934,286.61181640625,294.1499938964844,292.53204345703125,292.2013854980469,292.69793701171875,292.4703674316406,287.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190439643338,8.090943026672903e-09,0.0010190359316766,-0.0202481020241975,0.0,0.0,0.0,-0.008823842741549,60.0,8.545868873596191,-0.0,-7.080198827225105e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,9.562997001921758e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.0001007029641186,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,7.437886961270124e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0001007029641186,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,0.0004776913847308,286.6188659667969,294.1499938964844,292.54998779296875,292.2191772460937,292.6954040527344,292.4905090332031,287.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189263848587,8.07717981388123e-09,0.0010189182357862,-0.0202120579779148,0.0,0.0,0.0,-0.0088170208036899,60.0,8.572417259216309,-0.0,-7.078563157847384e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5204772949219,0.0,0.0,9.562997001921758e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.0001007029641186,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,7.437886961270124e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0001007029641186,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,0.0004776913847308,286.6188659667969,294.1499938964844,292.54998779296875,292.2191772460937,292.6954040527344,292.4905090332031,287.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189263848587,8.07717981388123e-09,0.0010189182357862,-0.0202120579779148,0.0,0.0,0.0,-0.0088170208036899,60.0,8.572417259216309,-0.0,-7.078563157847384e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,9.56151998252608e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262756347656,0.0,0.0,0.0001006874081213,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,7.436738087562844e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,0.0001006874081213,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,0.0004776176065206,286.6259155273437,294.1499938964844,292.5673522949219,292.2356262207031,292.6931457519531,292.51007080078125,287.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187688749283,8.058774092489784e-09,0.0010187608422711,-0.0201638545840978,0.0,0.0,0.0,-0.0088078957051038,60.0,8.596735954284668,-0.0,-7.07637681784945e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,9.56151998252608e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262756347656,0.0,0.0,0.0001006874081213,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,7.436738087562844e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,0.0001006874081213,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5275573730469,0.0,0.0,0.0004776176065206,286.6259155273437,294.1499938964844,292.5673522949219,292.2356262207031,292.6931457519531,292.51007080078125,287.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187688749283,8.058774092489784e-09,0.0010187608422711,-0.0201638545840978,0.0,0.0,0.0,-0.0088078957051038,60.0,8.596735954284668,-0.0,-7.07637681784945e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,9.560580656398088e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,0.0001006775200949,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321960449219,0.0,0.0,7.43600758141838e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,0.0001006775200949,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,0.0004775706911459,286.6329345703125,294.1499938964844,292.58447265625,292.2503967285156,292.6913146972656,292.52886962890625,287.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186689905822,8.047072341810235e-09,0.0010186608415096,-0.0201332103461027,0.0,0.0,0.0,-0.0088020954281091,60.0,8.617613792419434,-0.0,-7.074986285715569e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328674316406,0.0,0.0,9.560580656398088e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.532470703125,0.0,0.0,0.0001006775200949,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321960449219,0.0,0.0,7.43600758141838e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,0.0001006775200949,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53375244140625,0.0,0.0,0.0004775706911459,286.6329345703125,294.1499938964844,292.58447265625,292.2503967285156,292.6913146972656,292.52886962890625,287.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186689905822,8.047072341810235e-09,0.0010186608415096,-0.0201332103461027,0.0,0.0,0.0,-0.0088020954281091,60.0,8.617613792419434,-0.0,-7.074986285715569e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,9.56037692958489e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0001006753664114,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,7.435848965542391e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5354919433594,0.0,0.0,0.0001006753736874,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5368347167969,0.0,0.0,0.0004775605048052,286.6364440917969,294.1499938964844,292.59295654296875,292.2571716308594,292.6905517578125,292.5380554199219,287.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186478029936,8.044531263351473e-09,0.0010186397703364,-0.0201265551149845,0.0,0.0,0.0,-0.008800839073956,60.0,8.626993179321289,-0.0,-7.07468430505287e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390625,0.0,0.0,9.56027943175286e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386657714844,0.0,0.0,0.0001006743477773,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384216308594,0.0,0.0,7.435773295583203e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,0.0001006743477773,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,0.0004775556444656,286.63995361328125,294.1499938964844,292.6014404296875,292.2635498046875,292.6898498535156,292.5471496582031,287.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186377912759,8.043318011630163e-09,0.0010186297586187,-0.0201233774423599,0.0,0.0,0.0,-0.0088002393022179,60.0,8.635957717895508,-0.0,-7.07454006487751e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.560414036968724e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448913574219,0.0,0.0,0.0001006757665891,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,7.435878069372848e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448303222656,0.0,0.0,0.0001006757665891,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,0.0004775623965542,286.64697265625,294.1499938964844,292.6182556152344,292.2752380371094,292.6885986328125,292.5652160644531,287.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186514118686,8.044998445200235e-09,0.0010186433792114,-0.0201277788728475,0.0,0.0,0.0,-0.0088010681793093,60.0,8.652786254882812,-0.0,-7.07473972738626e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.560414036968724e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448913574219,0.0,0.0,0.0001006757665891,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5446472167969,0.0,0.0,7.435878069372848e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5448303222656,0.0,0.0,0.0001006757665891,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,0.0004775623965542,286.64697265625,294.1499938964844,292.6182556152344,292.2752380371094,292.6885986328125,292.5652160644531,287.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186514118686,8.044998445200235e-09,0.0010186433792114,-0.0201277788728475,0.0,0.0,0.0,-0.0088010681793093,60.0,8.652786254882812,-0.0,-7.07473972738626e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,9.561211481923236e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.0001006841630442,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,7.436498708557338e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,0.0001006841630442,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,0.0004776022105943,286.65399169921875,294.1499938964844,292.635009765625,292.2854919433594,292.6876525878906,292.5830078125,287.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187359293922,8.054933609003001e-09,0.001018727896735,-0.0201537981629371,0.0,0.0,0.0,-0.0088059911504387,60.0,8.66747760772705,-0.0,-7.075919938870356e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514831542969,0.0,0.0,9.561211481923236e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.0001006841630442,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55084228515625,0.0,0.0,7.436498708557338e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,0.0001006841630442,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523376464844,0.0,0.0,0.0004776022105943,286.65399169921875,294.1499938964844,292.635009765625,292.2854919433594,292.6876525878906,292.5830078125,287.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187359293922,8.054933609003001e-09,0.001018727896735,-0.0201537981629371,0.0,0.0,0.0,-0.0088059911504387,60.0,8.66747760772705,-0.0,-7.075919938870356e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,9.56275689532049e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,0.0001007004320854,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570983886719,0.0,0.0,7.437699969159439e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,0.0001007004393613,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0004776793939527,286.6609802246094,294.1499938964844,292.6517028808594,292.2944641113281,292.6871337890625,292.6004943847656,287.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189007734879,8.074183099893162e-09,0.0010188926244154,-0.0202042087912559,0.0,0.0,0.0,-0.0088155344128608,60.0,8.679311752319336,-0.0,-7.078207175936768e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,9.56275689532049e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,0.0001007004320854,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570983886719,0.0,0.0,7.437699969159439e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,0.0001007004393613,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5585632324219,0.0,0.0,0.0004776793939527,286.6609802246094,294.1499938964844,292.6517028808594,292.2944641113281,292.6871337890625,292.6004943847656,287.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189007734879,8.074183099893162e-09,0.0010188926244154,-0.0202042087912559,0.0,0.0,0.0,-0.0088155344128608,60.0,8.679311752319336,-0.0,-7.078207175936768e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,9.564626816427336e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,0.0001007201208267,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,7.439154433086514e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,0.0001007201281026,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,0.0004777727881446,286.66796875,294.1499938964844,292.6684265136719,292.3022155761719,292.68670654296875,292.617919921875,287.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190998436883,8.097477355306637e-09,0.0010190918110311,-0.0202652141451835,0.0,0.0,0.0,-0.0088270828127861,60.0,8.690360069274902,-0.0,-7.08097545043529e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639343261719,0.0,0.0,9.564626816427336e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635681152344,0.0,0.0,0.0001007201208267,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633239746094,0.0,0.0,7.439154433086514e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5635070800781,0.0,0.0,0.0001007201281026,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.56475830078125,0.0,0.0,0.0004777727881446,286.66796875,294.1499938964844,292.6684265136719,292.3022155761719,292.68670654296875,292.617919921875,287.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190998436883,8.097477355306637e-09,0.0010190918110311,-0.0202652141451835,0.0,0.0,0.0,-0.0088270828127861,60.0,8.690360069274902,-0.0,-7.08097545043529e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5670471191406,0.0,0.0,9.5658098871354e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,0.0001007325845421,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664367675781,0.0,0.0,7.440074841724709e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666198730469,0.0,0.0,0.0001007325845421,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56787109375,0.0,0.0,0.0004778319271281,286.6714782714844,294.1499938964844,292.6767883300781,292.3056640625,292.68658447265625,292.6265869140625,287.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192259214818,8.112222005252079e-09,0.0010192178888246,-0.0203038305044174,0.0,0.0,0.0,-0.0088343918323516,60.0,8.694992065429688,-0.0,-7.082727648821674e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,9.56711737671867e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697937011719,0.0,0.0,0.0001007463506539,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5695495605469,0.0,0.0,7.441092020599172e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697326660156,0.0,0.0,0.0001007463579298,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,0.0004778972361236,286.67498779296875,294.1499938964844,292.6851806640625,292.308837890625,292.6865539550781,292.6352233886719,287.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019365270622,8.128510309290961e-09,0.0010193571215495,-0.0203464869409799,0.0,0.0,0.0,-0.0088424673303961,60.0,8.69912338256836,-0.0,-7.08466387777662e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,9.570080874254928e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,0.0001007775572361,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,7.443396316375583e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,0.0001007775572361,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0004780452291015,286.6819763183594,294.1499938964844,292.7019958496094,292.314453125,292.6867370605469,292.6524353027344,287.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196809889748,8.165427445305795e-09,0.0010196728399023,-0.0204431656748056,0.0,0.0,0.0,-0.0088607678189873,60.0,8.706128120422363,-0.0,-7.08905290025541e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,9.570080874254928e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,0.0001007775572361,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,7.443396316375583e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,0.0001007775572361,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57720947265625,0.0,0.0,0.0004780452291015,286.6819763183594,294.1499938964844,292.7019958496094,292.314453125,292.6867370605469,292.6524353027344,287.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196809889748,8.165427445305795e-09,0.0010196728399023,-0.0204431656748056,0.0,0.0,0.0,-0.0088607678189873,60.0,8.706128120422363,-0.0,-7.08905290025541e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,9.57349911914207e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,0.0001008135513984,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820617675781,0.0,0.0,7.446054951287806e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,0.0001008135513984,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,0.0004782159812748,286.68896484375,294.1499938964844,292.7189636230469,292.3191223144531,292.68719482421875,292.6696472167969,287.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200451361015,8.208014712351996e-09,0.001020036987029,-0.0205546952784061,0.0,0.0,0.0,-0.0088818809017539,60.0,8.711475372314453,-0.0,-7.094117648875908e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5826416015625,0.0,0.0,9.57349911914207e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,0.0001008135513984,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5820617675781,0.0,0.0,7.446054951287806e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,0.0001008135513984,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,0.0004782159812748,286.68896484375,294.1499938964844,292.7189636230469,292.3191223144531,292.68719482421875,292.6696472167969,287.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200451361015,8.208014712351996e-09,0.001020036987029,-0.0205546952784061,0.0,0.0,0.0,-0.0088818809017539,60.0,8.711475372314453,-0.0,-7.094117648875908e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,9.577332821208984e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0001008539329632,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,7.44903736631386e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884704589844,0.0,0.0,0.0001008539329632,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.0,0.0,0.000478407513583,286.6959533691406,294.1499938964844,292.736083984375,292.32293701171875,292.68798828125,292.6869201660156,287.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204536374658,8.255786276833987e-09,0.0010204453719779,-0.0206798017024993,0.0,0.0,0.0,-0.0089055625721812,60.0,8.71535873413086,-0.0,-7.099801280219253e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888977050781,0.0,0.0,9.577332821208984e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58856201171875,0.0,0.0,0.0001008539329632,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,7.44903736631386e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5884704589844,0.0,0.0,0.0001008539329632,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896911621094,0.0,0.0,0.000478407513583,286.6959533691406,294.1499938964844,292.736083984375,292.32293701171875,292.68798828125,292.6869201660156,287.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204536374658,8.255786276833987e-09,0.0010204453719779,-0.0206798017024993,0.0,0.0,0.0,-0.0089055625721812,60.0,8.71535873413086,-0.0,-7.099801280219253e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,9.581543417880312e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.0001008982653729,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,7.452312274836004e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,0.0001008982726489,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,0.0004786178469657,286.70294189453125,294.1499938964844,292.75341796875,292.3260192871094,292.6890869140625,292.70428466796875,287.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209023021161,8.308245647015156e-09,0.0010208939202129,-0.0208171810954809,0.0,0.0,0.0,-0.0089315688237547,60.0,8.717941284179688,-0.0,-7.106045529781113e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951538085937,0.0,0.0,9.581543417880312e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.0001008982653729,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,7.452312274836004e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,0.0001008982726489,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,0.0004786178469657,286.70294189453125,294.1499938964844,292.75341796875,292.3260192871094,292.6890869140625,292.70428466796875,287.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209023021161,8.308245647015156e-09,0.0010208939202129,-0.0208171810954809,0.0,0.0,0.0,-0.0089315688237547,60.0,8.717941284179688,-0.0,-7.106045529781113e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982971191406,0.0,0.0,9.583776409272105e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,0.0001009217812679,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59771728515625,0.0,0.0,7.45404904591851e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.597900390625,0.0,0.0,0.0001009217812679,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990600585937,0.0,0.0,0.0004787294019479,286.7064208984375,294.1499938964844,292.7621765136719,292.3273010253906,292.68975830078125,292.7130126953125,287.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211402550339,8.336066059655423e-09,0.0010211318731307,-0.020890038460493,0.0,0.0,0.0,-0.0089453607797622,60.0,8.718783378601074,-0.0,-7.109358080015228e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,9.586098894942552e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0001009462357615,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6008605957031,0.0,0.0,7.45585493859835e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,0.0001009462430374,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022033691406,0.0,0.0,0.0004788454098161,286.7098999023437,294.1499938964844,292.7710266113281,292.32843017578125,292.69049072265625,292.7218017578125,287.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213876375928,8.364999359855574e-09,0.0010213792556896,-0.0209658071398735,0.0,0.0,0.0,-0.0089597040787339,60.0,8.719338417053223,-0.0,-7.112803501740927e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,9.590959962224588e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073608398437,0.0,0.0,0.0001009974293992,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,7.45963552617468e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0001009974293992,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.0004790882230736,286.7168884277344,294.1499938964844,292.7889099121094,292.3302917480469,292.6922302246094,292.7395324707031,287.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219055693596,8.425561581759666e-09,0.0010218970710411,-0.021124405786395,0.0,0.0,0.0,-0.0089897271245718,60.0,8.719754219055176,-0.0,-7.120019063222571e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,9.590959962224588e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073608398437,0.0,0.0,0.0001009974293992,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,7.45963552617468e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0001009974293992,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.0004790882230736,286.7168884277344,294.1499938964844,292.7889099121094,292.3302917480469,292.6922302246094,292.7395324707031,287.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219055693596,8.425561581759666e-09,0.0010218970710411,-0.021124405786395,0.0,0.0,0.0,-0.0089897271245718,60.0,8.719754219055176,-0.0,-7.120019063222571e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139831542969,0.0,0.0,9.596098971087486e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,0.000101051540696,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134338378906,0.0,0.0,7.463632937287912e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.000101051540696,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61474609375,0.0,0.0,0.0004793449188582,286.7238464355469,294.1499938964844,292.80712890625,292.3316650390625,292.6942749023437,292.75750732421875,287.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224530706182,8.489587699500591e-09,0.0010224445722997,-0.0212920699268579,0.0,0.0,0.0,-0.0090214675292372,60.0,8.719278335571289,-0.0,-7.12765100274737e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6139831542969,0.0,0.0,9.596098971087486e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,0.000101051540696,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134338378906,0.0,0.0,7.463632937287912e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.000101051540696,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61474609375,0.0,0.0,0.0004793449188582,286.7238464355469,294.1499938964844,292.80712890625,292.3316650390625,292.6942749023437,292.75750732421875,287.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224530706182,8.489587699500591e-09,0.0010224445722997,-0.0212920699268579,0.0,0.0,0.0,-0.0090214675292372,60.0,8.719278335571289,-0.0,-7.12765100274737e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
