time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991060,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,9.601470810594036e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,0.0001011081112665,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,7.467810792149976e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,0.0001011081112665,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,0.000479613256175,286.7308349609375,294.1499938964844,292.82574462890625,292.3326721191406,292.6966247558594,292.7757568359375,287.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230253683403,8.556513719781833e-09,0.0010230168700218,-0.0214673299342393,0.0,0.0,0.0,-0.0090546458959579,60.0,8.718060493469238,-0.0,-7.1356332398409e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6202697753906,0.0,0.0,9.601470810594036e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,0.0001011081112665,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,7.467810792149976e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,0.0001011081112665,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,0.000479613256175,286.7308349609375,294.1499938964844,292.82574462890625,292.3326721191406,292.6966247558594,292.7757568359375,287.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230253683403,8.556513719781833e-09,0.0010230168700218,-0.0214673299342393,0.0,0.0,0.0,-0.0090546458959579,60.0,8.718060493469238,-0.0,-7.1356332398409e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,9.607069659978153e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,0.000101167068351,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62603759765625,0.0,0.0,7.472165452782065e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,0.000101167068351,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,0.0004798929148819,286.73779296875,294.1499938964844,292.84478759765625,292.3334045410156,292.6993408203125,292.7944030761719,287.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236219968646,8.626270364686661e-09,0.0010236133821308,-0.0216499995440244,0.0,0.0,0.0,-0.0090892277657985,60.0,8.716178894042969,-0.0,-7.143957247990329e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,9.607069659978153e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,0.000101167068351,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.62603759765625,0.0,0.0,7.472165452782065e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,0.000101167068351,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,0.0004798929148819,286.73779296875,294.1499938964844,292.84478759765625,292.3334045410156,292.6993408203125,292.7944030761719,287.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236219968646,8.626270364686661e-09,0.0010236133821308,-0.0216499995440244,0.0,0.0,0.0,-0.0090892277657985,60.0,8.716178894042969,-0.0,-7.143957247990329e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297302246094,0.0,0.0,9.609949484001844e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294250488281,0.0,0.0,0.0001011973945423,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,7.47440499253571e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293640136719,0.0,0.0,0.0001011973945423,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6304626464844,0.0,0.0,0.0004800367751158,286.74127197265625,294.1499938964844,292.8544616699219,292.33367919921875,292.7008972167969,292.803955078125,287.5537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023928867653,8.662149220128867e-09,0.0010239202529191,-0.0217439532279968,0.0,0.0,0.0,-0.0091070141643285,60.0,8.715014457702637,-0.0,-7.148241110144228e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6329040527344,0.0,0.0,9.612853318685666e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.632568359375,0.0,0.0,0.0001012279753922,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6323547363281,0.0,0.0,7.476664177374914e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,0.0001012279753922,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.63360595703125,0.0,0.0,0.0004801818286068,286.7447509765625,294.1499938964844,292.8642883300781,292.3339233398437,292.7025146484375,292.8135681152344,287.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242384159937,8.698330944412191e-09,0.0010242298012599,-0.0218386985361576,0.0,0.0,0.0,-0.0091249523684382,60.0,8.713784217834473,-0.0,-7.152561920520385e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,9.618717012926936e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0001012897191685,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,7.481224747607484e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,0.0001012897191685,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,0.0004804747295565,286.751708984375,294.1499938964844,292.8843078613281,292.3343811035156,292.7059020996094,292.8330078125,287.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248631006106,8.771384507610946e-09,0.0010248542530462,-0.022029997780919,0.0,0.0,0.0,-0.0091611668467521,60.0,8.711212158203125,-0.0,-7.161290227486462e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,9.618717012926936e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388854980469,0.0,0.0,0.0001012897191685,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.638671875,0.0,0.0,7.481224747607484e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,0.0001012897191685,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6399230957031,0.0,0.0,0.0004804747295565,286.751708984375,294.1499938964844,292.8843078613281,292.3343811035156,292.7059020996094,292.8330078125,287.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248631006106,8.771384507610946e-09,0.0010248542530462,-0.022029997780919,0.0,0.0,0.0,-0.0091611668467521,60.0,8.711212158203125,-0.0,-7.161290227486462e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,9.624863014323636e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,0.0001013544460874,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,7.486005051760003e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,0.0001013544460874,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0004807817749679,286.7586669921875,294.1499938964844,292.90484619140625,292.3348083496094,292.7096252441406,292.8529663085937,287.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255179367959,8.847963250957491e-09,0.0010255090892314,-0.0222305264323949,0.0,0.0,0.0,-0.0091991303488612,60.0,8.708542823791504,-0.0,-7.170444860093994e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,9.624863014323636e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,0.0001013544460874,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,7.486005051760003e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451721191406,0.0,0.0,0.0001013544460874,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0004807817749679,286.7586669921875,294.1499938964844,292.90484619140625,292.3348083496094,292.7096252441406,292.8529663085937,287.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255179367959,8.847963250957491e-09,0.0010255090892314,-0.0222305264323949,0.0,0.0,0.0,-0.0091991303488612,60.0,8.708542823791504,-0.0,-7.170444860093994e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,9.632028377382083e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.0001014298904919,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,7.491577707696706e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.0001014298977679,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,0.000481139664771,286.765625,294.1499938964844,292.9259948730469,292.3353576660156,292.7135925292969,292.8732604980469,287.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262810392305,8.937229623029452e-09,0.001026272191666,-0.0224642716348171,0.0,0.0,0.0,-0.009243382140994,60.0,8.706352233886719,-0.0,-7.181124317412468e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65185546875,0.0,0.0,9.632028377382083e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65155029296875,0.0,0.0,0.0001014298904919,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,7.491577707696706e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.0001014298977679,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,0.000481139664771,286.765625,294.1499938964844,292.9259948730469,292.3353576660156,292.7135925292969,292.8732604980469,287.5750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262810392305,8.937229623029452e-09,0.001026272191666,-0.0224642716348171,0.0,0.0,0.0,-0.009243382140994,60.0,8.706352233886719,-0.0,-7.181124317412468e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,9.640830103307962e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,0.000101522578916,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,7.498423656215891e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,0.000101522586192,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589050292969,0.0,0.0,0.0004815793363377,286.7725830078125,294.1499938964844,292.9477844238281,292.3360595703125,292.7178649902344,292.8941345214844,287.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046893012509828e-09,0.0010272096842527,-0.0227514244616031,0.0,0.0,0.0,-0.0092977462336421,60.0,8.705102920532227,-0.0,-7.194255147169315e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,9.640830103307962e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,0.000101522578916,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,7.498423656215891e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,0.000101522586192,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589050292969,0.0,0.0,0.0004815793363377,286.7725830078125,294.1499938964844,292.9477844238281,292.3360595703125,292.7178649902344,292.8941345214844,287.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046893012509828e-09,0.0010272096842527,-0.0227514244616031,0.0,0.0,0.0,-0.0092977462336421,60.0,8.705102920532227,-0.0,-7.194255147169315e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661376953125,0.0,0.0,9.64572245720774e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,0.0001015741072478,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.660888671875,0.0,0.0,7.502228982048109e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,0.0001015741072478,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620788574219,0.0,0.0,0.0004818237503059,286.77606201171875,294.1499938964844,292.9589233398437,292.3365173339844,292.7202453613281,292.905029296875,287.58428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277406545355,9.107853138345945e-09,0.0010277315741404,-0.0229110438376665,0.0,0.0,0.0,-0.0093279695138335,60.0,8.705123901367188,-0.0,-7.201558815950193e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,9.650576976127924e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642761230469,0.0,0.0,0.0001016252208501,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640625,0.0,0.0,7.506004476454109e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,0.0001016252208501,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,0.0004820661852136,286.7795104980469,294.1499938964844,292.9702453613281,292.3370666503906,292.7226867675781,292.91607666015625,287.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282580042257,9.168327430586489e-09,0.0010282488074153,-0.023069392889738,0.0,0.0,0.0,-0.0093579506501555,60.0,8.7052640914917,-0.0,-7.208808483483153e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,9.660040814196692e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0001017248796415,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,7.513364835176617e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,0.0001017248796415,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,0.0004825389478355,286.7864685058594,294.1499938964844,292.9934387207031,292.3384094238281,292.727783203125,292.93853759765625,287.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292656952515,9.286240221229036e-09,0.0010292563820257,-0.0233781319111585,0.0,0.0,0.0,-0.0094164013862609,60.0,8.705770492553711,-0.0,-7.222953968266665e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,9.660040814196692e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0001017248796415,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,7.513364835176617e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,0.0001017248796415,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716003417969,0.0,0.0,0.0004825389478355,286.7864685058594,294.1499938964844,292.9934387207031,292.3384094238281,292.727783203125,292.93853759765625,287.593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292656952515,9.286240221229036e-09,0.0010292563820257,-0.0233781319111585,0.0,0.0,0.0,-0.0094164013862609,60.0,8.705770492553711,-0.0,-7.222953968266665e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,9.669013525126502e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0001018193652271,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767883300781,0.0,0.0,7.520343933720142e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67694091796875,0.0,0.0,0.0001018193652271,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,0.0004829871468245,286.7934265136719,294.1499938964844,293.0173645019531,292.3402709960937,292.7330322265625,292.96124267578125,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302218142896,9.398033462559852e-09,0.0010302125010639,-0.0236708428710699,0.0,0.0,0.0,-0.0094718225300312,60.0,8.706374168395996,-0.0,-7.236378252173381e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,9.669013525126502e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0001018193652271,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767883300781,0.0,0.0,7.520343933720142e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67694091796875,0.0,0.0,0.0001018193652271,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6779479980469,0.0,0.0,0.0004829871468245,286.7934265136719,294.1499938964844,293.0173645019531,292.3402709960937,292.7330322265625,292.96124267578125,287.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302218142896,9.398033462559852e-09,0.0010302125010639,-0.0236708428710699,0.0,0.0,0.0,-0.0094718225300312,60.0,8.706374168395996,-0.0,-7.236378252173381e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,9.67565138125792e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,0.0001018892726278,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,7.525506953243166e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,0.0001018892726278,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,0.0004833187558688,286.8003845214844,294.1499938964844,293.0421142578125,292.3426513671875,292.73883056640625,292.985107421875,287.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309292702004,9.480739748823908e-09,0.0010309198405593,-0.0238873921334743,0.0,0.0,0.0,-0.0095128240063786,60.0,8.707048416137695,-0.0,-7.246318034503929e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.68365478515625,0.0,0.0,9.67565138125792e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,0.0001018892726278,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,7.525506953243166e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,0.0001018892726278,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,0.0004833187558688,286.8003845214844,294.1499938964844,293.0421142578125,292.3426513671875,292.73883056640625,292.985107421875,287.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309292702004,9.480739748823908e-09,0.0010309198405593,-0.0238873921334743,0.0,0.0,0.0,-0.0095128240063786,60.0,8.707048416137695,-0.0,-7.246318034503929e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,9.681080700829624e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,0.0001019464398268,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,7.529729919042438e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0001019464398268,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,0.000483589945361,286.8073425292969,294.1499938964844,293.0677185058594,292.345703125,292.744873046875,293.00946044921875,287.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315098334103,9.548381640911431e-09,0.0010315002873539,-0.0240644924342632,0.0,0.0,0.0,-0.0095463674515485,60.0,8.70761489868164,-0.0,-7.254452327742912e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,9.681080700829624e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,0.0001019464398268,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6895751953125,0.0,0.0,7.529729919042438e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0001019464398268,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.690673828125,0.0,0.0,0.000483589945361,286.8073425292969,294.1499938964844,293.0677185058594,292.345703125,292.744873046875,293.00946044921875,287.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315098334103,9.548381640911431e-09,0.0010315002873539,-0.0240644924342632,0.0,0.0,0.0,-0.0095463674515485,60.0,8.70761489868164,-0.0,-7.254452327742912e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,9.683022653916852e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.0001019668925437,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,7.531239680247381e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,0.0001019668925437,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.0,0.0004836869484279,286.810791015625,294.1499938964844,293.0808410644531,292.3475036621094,292.7480163574219,293.0218811035156,287.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317141423001,9.572572956528802e-09,0.0010317045962437,-0.0241278316825628,0.0,0.0,0.0,-0.0095583470538258,60.0,8.707805633544922,-0.0,-7.257362710788584e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,9.684421820566058e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6961364746094,0.0,0.0,0.0001019816263578,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,7.532328891102225e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,0.0001019816263578,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6970520019531,0.0,0.0,0.0004837568558286,286.81427001953125,294.1499938964844,293.0942077636719,292.3495178222656,292.75128173828125,293.03448486328125,287.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318631539121,9.590010563442776e-09,0.0010318536078557,-0.0241734869778156,0.0,0.0,0.0,-0.0095669915899634,60.0,8.707977294921875,-0.0,-7.259460943487285e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,9.686303383205086e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001020014315145,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,7.533791358582675e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.0001020014387904,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,0.0004838508029934,286.8212280273437,294.1499938964844,293.1216125488281,292.3541564941406,292.75799560546875,293.0601501464844,287.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.70838451385498,-0.0,-7.26228037706278e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70281982421875,0.0,0.0,9.686303383205086e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001020014315145,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,7.533791358582675e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024841308594,0.0,0.0,0.0001020014387904,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70343017578125,0.0,0.0,0.0004838508029934,286.8212280273437,294.1499938964844,293.1216125488281,292.3541564941406,292.75799560546875,293.0601501464844,287.62432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446039224982e-09,0.001032056286931,-0.0242348443716764,0.0,0.0,0.0,-0.0095786210149526,60.0,8.70838451385498,-0.0,-7.26228037706278e-08,0.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.050000000745058,9.68624372035265e-05,298.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.050000000745058,0.0001020008130581,298.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.0,0.050000000745058,7.533745520049706e-05,298.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.050000000745058,0.0001020008130581,298.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.050000000745058,0.0004838478635065,286.8281555175781,286.19000244140625,293.1499938964844,292.3597717285156,292.7655334472656,293.0878295898437,287.6305236816406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320578003302,9.612703522066113e-09,0.0010320482542738,-0.0242329034954309,0.0,0.0,0.0,-0.0095782447606325,60.0,8.710558891296387,-0.0,-7.26219155922081e-08,1.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.050000000745058,9.68624372035265e-05,298.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7089233398437,0.0,0.050000000745058,0.0001020008130581,298.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.708740234375,0.0,0.050000000745058,7.533745520049706e-05,298.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.050000000745058,0.0001020008130581,298.6410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.050000000745058,0.0004838478635065,286.8281555175781,286.19000244140625,293.1499938964844,292.3597717285156,292.7655334472656,293.0878295898437,287.6305236816406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320578003302,9.612703522066113e-09,0.0010320482542738,-0.0242329034954309,0.0,0.0,0.0,-0.0095782447606325,60.0,8.710558891296387,-0.0,-7.26219155922081e-08,1.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.6337043642997742,0.050000000745058,0.0408509485423564,298.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436889648437,0.6337043642997742,0.050000000745058,0.0430180169641971,298.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.6337043642997742,0.050000000745058,0.0317729599773883,298.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.6337043642997742,0.050000000745058,0.0430180169641971,298.61767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.6337043642997742,0.050000000745058,0.2040589451789856,287.4547424316406,286.17108154296875,293.1652526855469,292.36328125,296.57000732421875,297.5252990722656,287.83935546875,1.0,0.1097033768892288,0.0811813995242118,0.0811813995242118,1.0,1.0,-0.4340586960315704,0.0004298349376767,0.4336288571357727,-0.1307155936956405,0.0,0.0,0.0,10.215956687927246,60.0,1085.5482177734375,0.0,12.281170845031738,1.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.631505012512207,0.050000000745058,0.0452395640313625,298.6716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.631505012512207,0.050000000745058,0.0476394370198249,298.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.631505012512207,0.050000000745058,0.0351863279938697,298.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.631505012512207,0.050000000745058,0.0476394370198249,298.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3469543457031,0.631505012512207,0.050000000745058,0.2259809821844101,288.4635925292969,286.1501770019531,293.1820983886719,292.3677673339844,297.1365966796875,298.7503662109375,289.1933898925781,1.0,0.1210851967334747,0.1623627990484237,0.1623627990484237,1.0,1.0,-0.4820317029953003,0.0163329653441905,0.4656987190246582,-0.1261461675167083,0.0,0.0,0.0,12.503018379211426,60.0,2334.049560546875,0.0,16.680072784423828,1.0,280.4290771484375,282.99371337890625,298.44805908203125,300.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776960660606673e-21,8.884804312775323e-22,8.884803303033365e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.5710381865501404,0.050000000745058,0.0456803701817989,298.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.5710381865501404,0.050000000745058,0.0481036305427551,298.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.5710381865501404,0.050000000745058,0.0355291776359081,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.5710381865501404,0.050000000745058,0.0481036305427551,298.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.5710381865501404,0.050000000745058,0.2281829118728637,288.1988830566406,286.1026916503906,293.2204284667969,292.3794250488281,297.1146240234375,298.7527770996094,286.9753112792969,1.0,0.140584647655487,0.3247255980968475,0.3247255980968475,1.0,1.0,-0.4867334961891174,0.0607789605855941,0.4259545505046844,-0.0829033404588699,1.0,1.0,0.0,20.028732299804688,60.0,13340.80859375,0.0,23.18467330932617,1.0,281.5008239746094,286.11737060546875,298.358154296875,299.8825378417969,293.1499938964844,293.1499938964844,283.1499938964844,1777.5491943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847817420959472,1.0,0.0,0.0,0.8879507184028625,0.8879525661468506,5.4945903826819664e-08,4.26212215423584,4.262112140655518,9.818337275646629e-06,0.0,0.0,-0.0,4809.71826171875,0.0,21.641231536865234,1894.915771484375,0.0,462.38031005859375,0.2302578240633011,1.0,0.0,3.0,1.0,0.0
17993040,298.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.5710381865501404,0.050000000745058,0.0456803701817989,298.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.5710381865501404,0.050000000745058,0.0481036305427551,298.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.5710381865501404,0.050000000745058,0.0355291776359081,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.5710381865501404,0.050000000745058,0.0481036305427551,298.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021911621094,0.5710381865501404,0.050000000745058,0.2281829118728637,288.1988830566406,286.1026916503906,293.2204284667969,292.3794250488281,297.1146240234375,298.7527770996094,286.9753112792969,1.0,0.140584647655487,0.3247255980968475,0.3247255980968475,1.0,1.0,-0.4867334961891174,0.0607789605855941,0.4259545505046844,-0.0829033404588699,1.0,1.0,0.0,20.028732299804688,60.0,13340.80859375,0.0,23.18467330932617,1.0,281.5008239746094,286.11737060546875,298.358154296875,299.8825378417969,293.1499938964844,293.1499938964844,283.1499938964844,1777.5491943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847817420959472,1.0,0.0,0.0,0.8879507184028625,0.8879525661468506,5.4945903826819664e-08,4.26212215423584,4.262112140655518,9.818337275646629e-06,0.0,0.0,-0.0,4809.71826171875,0.0,21.641231536865234,1894.915771484375,0.0,462.38031005859375,0.2302578240633011,1.0,0.0,3.0,1.0,0.0
17993100,298.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39385986328125,0.5492576360702515,0.050000000745058,0.0458177998661994,298.60333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39385986328125,0.5492576360702515,0.050000000745058,0.0482483506202697,298.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39385986328125,0.5492576360702515,0.050000000745058,0.0356360673904418,298.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39385986328125,0.5492576360702515,0.050000000745058,0.0482483506202697,298.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39385986328125,0.5492576360702515,0.050000000745058,0.2288694083690643,286.2230529785156,286.076171875,293.2417907714844,292.3865661621094,297.0949401855469,298.7170104980469,285.6014099121094,1.0,0.1489845216274261,0.40590700507164,0.40590700507164,1.0,1.0,-0.4881979823112488,0.0984931588172912,0.3897048234939575,-0.0456435978412628,0.7997759580612183,0.7997759580612183,0.0,23.70631599426269,60.0,12013.845703125,0.0,26.33571434020996,1.0,282.1669616699219,284.7575988769531,297.0240783691406,298.4344482421875,293.1499938964844,293.1499938964844,283.1499938964844,3283.031005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808990597724915,1.0,0.0,0.0,1.1657264232635498,1.1657289266586304,9.07906070324316e-08,4.265814781188965,4.265805244445801,9.786862392502371e-06,0.0,0.0,-0.0,3223.74951171875,0.0,49.02105331420898,1895.4222412109373,0.0,827.9461669921875,0.2953967452049255,1.0,0.0,3.0,1.0,0.0
17993160,298.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.5324675440788269,0.050000000745058,0.0459491275250911,298.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.5324675440788269,0.050000000745058,0.0483866445720195,298.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.5324675440788269,0.050000000745058,0.0357382111251354,298.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.5324675440788269,0.050000000745058,0.0483866445720195,298.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.5324675440788269,0.050000000745058,0.2295254021883011,285.41815185546875,286.0479431152344,293.2645568847656,292.39453125,297.0111694335937,298.6781005859375,285.4336242675781,1.0,0.1565432250499725,0.524725615978241,0.524725615978241,0.800000011920929,1.0,-0.4895974099636078,0.1591594219207763,0.3304379880428314,0.014503032900393,0.1688507497310638,0.1688507497310638,0.0,27.226694107055664,60.0,7222.6865234375,0.0,29.365121841430664,1.0,282.5437927246094,284.89654541015625,295.9512023925781,296.98193359375,293.1499938964844,293.1499938964844,283.1499938964844,23176.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796666145324707,1.0,0.0,0.0,0.4777993857860565,0.4778316915035248,1.5233485584076334e-08,4.265921592712402,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,1362.0927734375,0.0,25.99001693725586,1895.436767578125,0.0,821.8069458007812,0.2647475004196167,1.0,0.0,3.0,1.0,0.0
17993220,298.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.515917181968689,0.050000000745058,0.0461131185293197,298.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.515917181968689,0.050000000745058,0.048559334129095,298.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.515917181968689,0.050000000745058,0.0358657576143741,298.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.515917181968689,0.050000000745058,0.048559334129095,298.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.515917181968689,0.050000000745058,0.2303445786237716,286.34991455078125,286.0072326660156,293.2973937988281,292.40655517578125,296.0224914550781,298.62921142578125,286.6394348144531,1.0,0.1654950827360153,0.6846910119056702,0.6846910119056702,0.5307401418685913,1.0,-0.4913446307182312,0.2618359327316284,0.2295086979866027,0.116440050303936,0.6966286897659302,0.6966286897659302,0.0,31.62666320800781,60.0,10788.1015625,0.0,33.19210433959961,1.0,282.70855712890625,286.2384033203125,295.0161437988281,295.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,12742.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869005382061004,1.0,0.0,0.0,0.8309123516082764,0.8770886063575745,4.60684894676433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.87060546875,0.0,39.36240005493164,1895.4371337890625,0.0,468.3327941894531,0.2792584598064422,1.0,0.0,3.0,1.0,0.0
