time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993280,298.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375915527344,0.5097652077674866,0.050000000745058,0.0461866110563278,298.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375915527344,0.5097652077674866,0.050000000745058,0.0486367233097553,298.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375915527344,0.5097652077674866,0.050000000745058,0.0359229184687137,298.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375915527344,0.5097652077674866,0.050000000745058,0.0486367233097553,298.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375915527344,0.5097652077674866,0.050000000745058,0.2307116836309433,286.4452514648437,285.98638916015625,293.314208984375,292.41290283203125,295.1825561523437,298.61090087890625,286.1418762207031,1.0,0.1693765968084335,0.7623627781867981,0.7623627781867981,0.4000000059604645,1.0,-0.4921277165412903,0.3488999903202057,0.1432277113199234,0.2029995173215866,0.8760983943939209,0.8760983943939209,0.0,33.60441589355469,60.0,11900.5625,-0.0,34.93260955810547,1.0,282.8458557128906,285.4281921386719,294.9780578613281,295.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,5136.18505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540814161300659,1.0,0.0,0.0,1.2854244709014893,1.2868632078170776,1.1025201729353284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.826171875,0.0,68.84529113769531,1895.4371337890625,0.0,384.2525329589844,0.3291442990303039,1.0,0.0,3.0,1.0,0.0
17993340,298.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.4971756637096405,0.050000000745058,0.0463654324412345,298.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.4971756637096405,0.050000000745058,0.0488250330090522,298.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.4971756637096405,0.050000000745058,0.0360620021820068,298.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.4971756637096405,0.050000000745058,0.0488250330090522,298.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928894042969,0.4971756637096405,0.050000000745058,0.2316049337387085,285.4640808105469,285.9273376464844,293.36181640625,292.43145751953125,293.4431457519531,298.5643920898437,285.5450134277344,1.0,0.178410917520523,0.9701638221740724,0.9701638221740724,0.0502213835716247,1.0,-0.494033932685852,0.4937914907932281,0.0002424508566036,0.346931517124176,0.2127182483673095,0.2127182483673095,0.0,38.40936279296875,60.0,6958.2763671875,-0.0,39.17852783203125,1.0,283.03631591796875,285.3218994140625,294.9856262207031,295.57061767578125,293.1499938964844,293.1499938964844,283.1499938964844,27613.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821069300174713,1.0,0.0,0.0,0.5065449476242065,0.5065985321998596,1.712101216355677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1731.969970703125,0.0,32.508750915527344,1895.4371337890625,0.0,245.2942047119141,0.2907125353813171,1.0,0.0,3.0,1.0,0.0
17993400,298.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.4957024455070495,0.050000000745058,0.0463891066610813,298.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.4957024455070495,0.050000000745058,0.0488499626517295,298.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.4957024455070495,0.050000000745058,0.0360804162919521,298.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.4957024455070495,0.050000000745058,0.0488499626517295,298.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.4957024455070495,0.050000000745058,0.2317231893539428,285.5078430175781,285.9184875488281,293.36895751953125,292.4342956542969,293.3920593261719,298.5580444335937,285.7431335449219,1.0,0.1795582920312881,1.0,1.0,0.0,1.0,-0.4942858815193176,0.4942841529846191,1.707104161141615e-06,0.3473781645298004,0.2109109163284301,0.2109109163284301,0.0,39.042667388916016,60.0,6489.88623046875,-0.0,39.737579345703125,1.0,283.0425720214844,285.5508117675781,294.9438171386719,295.464599609375,293.1499938964844,293.1499938964844,283.1499938964844,27087.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658663332462311,1.0,0.0,0.0,0.4111427366733551,0.4160098433494568,1.1279211342696271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1560.94482421875,0.0,25.375173568725582,1895.4371337890625,0.0,219.13116455078125,0.2823230028152466,1.0,0.0,3.0,1.0,0.0
17993460,298.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.4859801232814789,0.050000000745058,0.0465582087635993,298.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.4859801232814789,0.050000000745058,0.0490280352532863,298.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.4859801232814789,0.050000000745058,0.0362119376659393,298.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.4859801232814789,0.050000000745058,0.0490280352532863,298.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.4859801232814789,0.050000000745058,0.2325678914785385,286.0729675292969,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5208435058594,285.7676086425781,1.0,0.1875379979610443,1.0,1.0,0.0,1.0,-0.4960878193378448,0.4960874617099762,3.5195515124542e-07,0.3488141000270843,0.7730696797370911,0.7730696797370911,0.0,43.5655403137207,48.0,11133.76953125,-0.0,43.74903106689453,1.0,283.10565185546875,285.239501953125,295.2449645996094,295.9963684082031,293.1499938964844,293.1499938964844,283.1499938964844,7845.26904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964415848255157,1.0,0.0,0.0,1.366869568824768,1.36693012714386,1.246658740683415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.48193359375,0.0,88.35863494873047,1895.4371337890625,0.0,109.73548126220705,0.3529554605484009,1.0,0.0,3.0,1.0,0.0
17993520,298.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.4859801232814789,0.050000000745058,0.0465582087635993,298.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.4859801232814789,0.050000000745058,0.0490280352532863,298.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.4859801232814789,0.050000000745058,0.0362119376659393,298.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.4859801232814789,0.050000000745058,0.0490280352532863,298.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023864746094,0.4859801232814789,0.050000000745058,0.2325678914785385,286.0729675292969,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5208435058594,285.7676086425781,1.0,0.1875379979610443,1.0,1.0,0.0,1.0,-0.4960878193378448,0.4960874617099762,3.5195515124542e-07,0.3488141000270843,0.7730696797370911,0.7730696797370911,0.0,43.5655403137207,48.0,11133.76953125,-0.0,43.74903106689453,1.0,283.10565185546875,285.239501953125,295.2449645996094,295.9963684082031,293.1499938964844,293.1499938964844,283.1499938964844,7845.26904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2964415848255157,1.0,0.0,0.0,1.366869568824768,1.36693012714386,1.246658740683415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.48193359375,0.0,88.35863494873047,1895.4371337890625,0.0,109.73548126220705,0.3529554605484009,1.0,0.0,3.0,1.0,0.0
17993580,298.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.4836761355400085,0.050000000745058,0.0466006360948085,298.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.4836761355400085,0.050000000745058,0.0490727126598358,298.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.4836761355400085,0.050000000745058,0.0362449362874031,298.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.4836761355400085,0.050000000745058,0.0490727126598358,298.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.4836761355400085,0.050000000745058,0.2327798157930374,285.51873779296875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4902038574219,285.7288818359375,1.0,0.1889973282814026,1.0,1.0,0.0,1.0,-0.49654021859169,0.4965398609638214,3.52350042476246e-07,0.3491737842559814,0.4206891059875488,0.4206891059875488,0.0,44.70033264160156,36.0,8006.32080078125,-0.0,44.75997543334961,1.0,283.1346435546875,285.63983154296875,295.467041015625,296.0350036621094,293.1499938964844,293.1499938964844,283.1499938964844,25202.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088454008102417,1.0,0.0,0.0,0.6412153244018555,0.6412204504013062,2.7434765570433228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2551.362060546875,0.0,40.37138366699219,1895.4371337890625,0.0,130.38206481933594,0.2979257702827453,1.0,0.0,3.0,1.0,0.0
17993640,298.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.4836761355400085,0.050000000745058,0.0466006360948085,298.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.4836761355400085,0.050000000745058,0.0490727126598358,298.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.4836761355400085,0.050000000745058,0.0362449362874031,298.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.4836761355400085,0.050000000745058,0.0490727126598358,298.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062561035156,0.4836761355400085,0.050000000745058,0.2327798157930374,285.51873779296875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4902038574219,285.7288818359375,1.0,0.1889973282814026,1.0,1.0,0.0,1.0,-0.49654021859169,0.4965398609638214,3.52350042476246e-07,0.3491737842559814,0.4206891059875488,0.4206891059875488,0.0,44.70033264160156,36.0,8006.32080078125,-0.0,44.75997543334961,1.0,283.1346435546875,285.63983154296875,295.467041015625,296.0350036621094,293.1499938964844,293.1499938964844,283.1499938964844,25202.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088454008102417,1.0,0.0,0.0,0.6412153244018555,0.6412204504013062,2.7434765570433228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2551.362060546875,0.0,40.37138366699219,1895.4371337890625,0.0,130.38206481933594,0.2979257702827453,1.0,0.0,3.0,1.0,0.0
17993700,298.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.4848826825618744,0.050000000745058,0.0465783514082431,298.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.4848826825618744,0.050000000745058,0.0490492470562458,298.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.4848826825618744,0.050000000745058,0.0362276062369346,298.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.4848826825618744,0.050000000745058,0.0490492470562458,298.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.4848826825618744,0.050000000745058,0.2326685190200805,285.8666687011719,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.47900390625,285.8638610839844,1.0,0.1878116428852081,1.0,1.0,0.0,1.0,-0.4963028728961944,0.4963025152683258,3.521450082644151e-07,0.3489899635314941,0.7088603377342224,0.7088603377342224,0.0,44.10441207885742,36.0,10805.5634765625,-0.0,44.22887420654297,1.0,283.1402282714844,285.5830078125,295.51348876953125,296.2611999511719,293.1499938964844,293.1499938964844,283.1499938964844,11514.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093825280666351,1.0,0.0,0.0,1.2021152973175049,1.20211923122406,9.642412379662346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.30712890625,0.0,73.52200317382812,1895.4371337890625,0.0,131.2392578125,0.3345852494239807,1.0,0.0,3.0,1.0,0.0
17993760,298.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.4873856008052826,0.050000000745058,0.0465326271951198,298.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.4873856008052826,0.050000000745058,0.0490010976791381,298.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.4873856008052826,0.050000000745058,0.0361920408904552,298.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.4873856008052826,0.050000000745058,0.0490010976791381,298.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.4873856008052826,0.050000000745058,0.23244009912014,285.6609802246094,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4704284667969,285.47869873046875,1.0,0.1855343878269195,1.0,1.0,0.0,1.0,-0.4958157241344452,0.4958153665065765,3.517227469274076e-07,0.3486092686653137,0.7074911594390869,0.7074911594390869,0.0,42.88148880004883,25.0,10667.9384765625,-0.0,43.140506744384766,1.0,283.1449890136719,285.038330078125,295.6938171386719,296.5030517578125,293.1499938964844,293.1499938964844,283.1499938964844,11091.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3364112377166748,1.0,0.0,0.0,1.4024112224578855,1.4024158716201782,1.3123334952069854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.95556640625,0.0,103.57048034667967,1895.4371337890625,0.0,173.41763305664062,0.3689102828502655,1.0,0.0,3.0,1.0,0.0
17993820,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.5177143216133118,0.1755532622337341,0.0460926257073879,298.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.750516951084137,0.167819544672966,0.1368834227323532,298.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.7694088816642761,0.1743156611919403,0.109047383069992,298.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.5177143216133118,0.050000000745058,0.048537753522396,298.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.5177143216133118,0.050000000745058,0.2302422076463699,285.38897705078125,285.45928955078125,293.60821533203125,292.5356750488281,293.6020202636719,298.4417724609375,285.5250549316406,1.0,0.1839025020599365,1.0,1.0,0.0,1.0,-0.6844508051872253,0.6844502687454224,5.292228024700307e-07,0.4932810962200165,0.5479931235313416,0.5479931235313416,0.0,32.691856384277344,25.0,11627.3837890625,-0.0,56.42152786254883,1.0,283.14794921875,285.2628479003906,295.72088623046875,296.5130920410156,293.1499938964844,293.1499938964844,283.1499938964844,20870.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3640072047710418,1.0,0.0,0.0,1.158398985862732,1.1584044694900513,8.95384957289025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.049072265625,0.0,89.95882415771484,1895.4371337890625,0.0,216.19802856445312,0.3532910346984863,1.0,0.0,3.0,1.0,0.0
17993880,298.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645874023437,0.7935903072357178,0.1764414459466934,0.1284921020269394,298.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861633300781,0.831147313117981,0.1655373126268386,0.1559222042560577,298.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892150878906,0.8421223759651184,0.1716718971729278,0.1200884506106376,298.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.5551266670227051,0.050000000745058,0.0482050701975822,298.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.5551266670227051,0.050000000745058,0.2286641001701355,285.7602233886719,285.3851318359375,293.6319885253906,292.54620361328125,293.6268615722656,298.3890686035156,285.9604187011719,1.0,0.1844415068626403,1.0,1.0,0.0,1.0,-0.8173756003379822,0.8173749446868896,6.774866960768122e-07,0.5980412364006042,0.8672547340393066,0.8672547340393066,0.0,25.541336059570312,28.0,14713.4638671875,-0.0,66.7071762084961,1.0,283.14862060546875,285.600341796875,295.72491455078125,296.62823486328125,293.1499938964844,293.1499938964844,283.1499938964844,11653.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748081922531128,1.0,0.0,0.0,1.4133273363113403,1.4133321046829224,1.3328428849490592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.57763671875,0.0,107.13372802734376,1895.4371337890625,0.0,233.4022674560547,0.380596399307251,1.0,0.0,3.0,1.0,0.0
17993940,298.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.9234537482261658,0.1678283959627151,0.152628555893898,298.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.9110539555549622,0.1631403416395187,0.1551449000835418,298.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.049560546875,0.926750421524048,0.1714292019605636,0.1198023706674575,298.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.8904025554656982,0.1594575494527816,0.1452968120574951,298.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415344238281,0.6168555617332458,0.1478167325258255,0.227078765630722,286.0486755371094,285.3302001953125,293.6973876953125,292.575439453125,293.69293212890625,298.2292785644531,286.0591735839844,1.0,0.1886070221662521,1.0,1.0,0.0,1.0,-0.9600638151168824,0.9600629806518556,8.634239065941074e-07,0.7142893075942993,1.0,1.0,0.0,18.68055534362793,28.0,18039.02734375,-0.0,80.98665618896484,1.0,283.1496887207031,285.4527282714844,295.9613037109375,297.1666564941406,293.1499938964844,293.1499938964844,283.1499938964844,7975.44189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463579654693603,1.0,0.0,0.0,1.8810548782348635,1.88106107711792,2.3610019184161501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.234375,0.0,203.7369384765625,1895.4371337890625,0.0,366.7508239746094,0.4677681922912597,1.0,0.0,3.0,1.0,0.0
17994000,298.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.9168810844421388,0.1678149402141571,0.1187279149889946,298.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05889892578125,0.9880846738815308,0.163356214761734,0.154863566160202,298.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.9168810844421388,0.1723544597625732,0.0923439413309097,298.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.9763351678848268,0.1585786193609237,0.1486154198646545,298.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0520935058594,0.7590229511260986,0.1486770957708358,0.3367840349674225,286.0587158203125,285.27783203125,293.7069702148437,292.57977294921875,293.70269775390625,298.2146911621094,286.07647705078125,1.0,0.1902326345443725,1.0,1.0,0.0,1.0,-1.01828932762146,1.0182883739471436,9.47099351833458e-07,0.7611234188079834,1.0,1.0,0.0,15.202956199645996,48.0,18723.03515625,-0.0,86.85102081298828,1.0,283.1497497558594,285.4563903808594,295.9790954589844,297.21728515625,293.1499938964844,293.1499938964844,283.1499938964844,8308.33984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575773775577545,1.0,0.0,0.0,1.9199113845825195,1.9199177026748653,2.45955050104385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.05029296875,0.0,216.6251983642578,1895.4371337890625,0.0,392.4380187988281,0.4801543653011322,1.0,0.0,3.0,1.0,0.0
17994060,298.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.887747049331665,0.1851209849119186,0.0975224152207374,298.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.887747049331665,0.1764298230409622,0.1026958003640174,298.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.887747049331665,0.1897814869880676,0.0758507698774337,298.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.887747049331665,0.1632941365242004,0.1026958003640174,297.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.9392017126083374,0.1445373743772506,0.5677998065948486,286.13494873046875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.2030944824219,286.1365051269531,1.0,0.2065946757793426,1.0,1.0,0.0,1.0,-1.13447368144989,1.1344726085662842,1.1298890285615926e-06,0.8552149534225464,1.0,1.0,0.0,15.37912940979004,68.0,21128.912109375,-0.0,113.1016845703125,1.0,283.14996337890625,285.4219055175781,295.9960021972656,297.4670104980469,293.1499938964844,293.1499938964844,283.1499938964844,11101.58203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373131632804871,1.0,0.0,0.0,2.219302177429199,2.219310522079468,3.286443757133384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.90771484375,0.0,334.5916442871094,1895.4371337890625,0.0,635.6748657226562,0.5529096722602844,1.0,0.0,3.0,1.0,0.0
17994120,298.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351623535156,0.887747049331665,0.1851209849119186,0.0975224152207374,298.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.887747049331665,0.1764298230409622,0.1026958003640174,298.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.887747049331665,0.1897814869880676,0.0758507698774337,298.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351318359375,0.887747049331665,0.1632941365242004,0.1026958003640174,297.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13702392578125,0.9392017126083374,0.1445373743772506,0.5677998065948486,286.13494873046875,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.2030944824219,286.1365051269531,1.0,0.2065946757793426,1.0,1.0,0.0,1.0,-1.13447368144989,1.1344726085662842,1.1298890285615926e-06,0.8552149534225464,1.0,1.0,0.0,15.37912940979004,68.0,21128.912109375,-0.0,113.1016845703125,1.0,283.14996337890625,285.4219055175781,295.9960021972656,297.4670104980469,293.1499938964844,293.1499938964844,283.1499938964844,11101.58203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373131632804871,1.0,0.0,0.0,2.219302177429199,2.219310522079468,3.286443757133384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.90771484375,0.0,334.5916442871094,1895.4371337890625,0.0,635.6748657226562,0.5529096722602844,1.0,0.0,3.0,1.0,0.0
17994180,298.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.8893100023269653,0.1934552043676376,0.0985907986760139,298.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.8893100023269653,0.1837557703256607,0.1038208603858947,298.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.8893100023269653,0.1975856721401214,0.0766817331314086,298.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.8893100023269653,0.1670459508895874,0.1038208529353141,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.9783573746681212,0.1417377889156341,0.6423235535621643,286.1838073730469,285.146240234375,293.8433532714844,292.6419677734375,293.8396911621094,298.17340087890625,286.19488525390625,1.0,0.2237628549337387,1.0,1.0,0.0,1.0,-1.239180564880371,1.239179253578186,1.3129526905686362e-06,0.9396148920059204,1.0,1.0,0.0,16.94948959350586,68.0,22986.248046875,-0.0,143.2251434326172,1.0,283.1499938964844,285.42608642578125,295.9275207519531,297.514404296875,293.1499938964844,293.1499938964844,283.1499938964844,13074.2783203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762050151824951,1.0,0.0,0.0,2.40842342376709,2.408433437347412,3.870428599839215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.755859375,0.0,427.62646484375,1895.4371337890625,0.0,804.7952880859375,0.5959537625312805,1.0,0.0,3.0,1.0,0.0
17994240,298.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.9047863483428956,0.1954535096883773,0.1097863540053367,298.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.9047863483428956,0.1856957226991653,0.1156103163957595,298.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.9047863483428956,0.1994486600160598,0.0853893905878067,298.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112121582031,0.9047863483428956,0.1679613292217254,0.1156103163957595,297.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.9579254388809204,0.1409453898668289,0.6379718780517578,286.2141418457031,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.15545654296875,286.2260437011719,1.0,0.2311391681432724,1.0,1.0,0.0,1.0,-1.2772634029388428,1.2772619724273682,1.3841097370459463e-06,0.97030109167099,1.0,1.0,0.0,18.23404884338379,88.0,23642.935546875,-0.0,158.46466064453125,1.0,283.1499938964844,285.4377136230469,295.90478515625,297.5283508300781,293.1499938964844,293.1499938964844,283.1499938964844,13687.654296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5872910022735596,1.0,0.0,0.0,2.464271068572998,2.4642815589904785,4.052008364396898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.220703125,0.0,458.0697326660156,1895.4371337890625,0.0,860.4895629882812,0.6124070882797241,1.0,0.0,3.0,1.0,0.0
17994300,298.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2722473144531,0.92300683259964,0.1975470036268234,0.1233327686786651,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2722473144531,0.92300683259964,0.1879885643720626,0.1298753470182418,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2722473144531,0.92300683259964,0.201534241437912,0.0959254875779151,297.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27301025390625,0.9878935813903807,0.1680746674537658,0.1580091416835785,297.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2724304199219,0.9325344562530518,0.1401589512825012,0.6325376629829407,286.2747802734375,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.1088562011719,286.28839111328125,1.0,0.2461175769567489,1.0,1.0,0.0,1.0,-1.3606668710708618,1.3606653213500977,1.5482908111152938e-06,1.036983847618103,1.0,1.0,0.0,20.441267013549805,88.0,25022.658203125,-0.0,191.978759765625,1.0,283.1499938964844,285.46099853515625,295.8754272460937,297.56768798828125,293.1499938964844,293.1499938964844,283.1499938964844,14984.0107421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051473021507263,1.0,0.0,0.0,2.578327178955078,2.578338623046875,4.435773917066399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.9384765625,0.0,524.662841796875,1895.4371337890625,0.0,957.8389892578124,0.6373518705368042,1.0,0.0,3.0,1.0,0.0
17994360,298.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589172363281,0.949076235294342,0.1981310248374939,0.145505279302597,298.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594055175781,0.9734456539154052,0.1886434555053711,0.1649202406406402,298.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3589172363281,0.949076235294342,0.2023501992225647,0.1131707802414894,297.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3593444824219,0.9605056047439576,0.1661479771137237,0.1584118604660034,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.357666015625,0.8997671604156494,0.1399754583835601,0.6307656764984131,286.3614501953125,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.05230712890625,286.378173828125,1.0,0.2627966105937958,1.0,1.0,0.0,1.0,-1.4512245655059814,1.4512227773666382,1.7404514665031456e-06,1.1092716455459597,1.0,1.0,0.0,23.495805740356445,108.0,26444.603515625,-0.0,233.00343322753903,1.0,283.1499938964844,285.510986328125,295.865234375,297.6279296875,293.1499938964844,293.1499938964844,283.1499938964844,16007.8818359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208311915397644,1.0,0.0,0.0,2.664961338043213,2.664973497390747,4.738874110898905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.55615234375,0.0,579.3474731445312,1895.4371337890625,0.0,1050.841064453125,0.6611565351486206,1.0,0.0,3.0,1.0,0.0
17994420,297.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701538085937,0.8233955502510071,0.194858580827713,0.1766730397939682,297.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4749755859375,0.8122524619102478,0.1868957281112671,0.1782015264034271,297.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4679260253906,0.8300594091415405,0.1999765187501907,0.1410230696201324,297.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48272705078125,0.7796846032142639,0.1657997369766235,0.1580175906419754,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.7383041381835938,0.1400182843208313,0.6343709826469421,286.474365234375,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.9198913574219,286.4654846191406,1.0,0.2954954206943512,1.0,1.0,0.0,1.0,-1.4981026649475098,1.498100757598877,1.8481665620129208e-06,1.148959755897522,1.0,1.0,0.0,45.29059219360352,96.0,27873.958984375,-0.0,317.06475830078125,1.0,283.1499938964844,285.5299987792969,295.8819580078125,297.7831726074219,293.1499938964844,293.1499938964844,283.1499938964844,18062.5859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650762677192688,1.0,0.0,0.0,2.8308310508728027,2.83084487915039,5.347135925148905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.9482421875,0.0,694.3978881835938,1895.4371337890625,0.0,1245.9765625,0.7014800310134888,1.0,0.0,3.0,1.0,0.0
17994480,297.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701538085937,0.8233955502510071,0.194858580827713,0.1766730397939682,297.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4749755859375,0.8122524619102478,0.1868957281112671,0.1782015264034271,297.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4679260253906,0.8300594091415405,0.1999765187501907,0.1410230696201324,297.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48272705078125,0.7796846032142639,0.1657997369766235,0.1580175906419754,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.7383041381835938,0.1400182843208313,0.6343709826469421,286.474365234375,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.9198913574219,286.4654846191406,1.0,0.2954954206943512,1.0,1.0,0.0,1.0,-1.4981026649475098,1.498100757598877,1.8481665620129208e-06,1.148959755897522,1.0,1.0,0.0,45.29059219360352,96.0,27873.958984375,-0.0,317.06475830078125,1.0,283.1499938964844,285.5299987792969,295.8819580078125,297.7831726074219,293.1499938964844,293.1499938964844,283.1499938964844,18062.5859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650762677192688,1.0,0.0,0.0,2.8308310508728027,2.83084487915039,5.347135925148905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.9482421875,0.0,694.3978881835938,1895.4371337890625,0.0,1245.9765625,0.7014800310134888,1.0,0.0,3.0,1.0,0.0
17994540,297.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4285888671875,0.783942699432373,0.1972321271896362,0.1779458075761795,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286499023437,0.7724407911300659,0.188448965549469,0.1794139444828033,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4285583496094,0.790111780166626,0.2016111612319946,0.1416050642728805,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288635253906,0.7435430288314819,0.167488619685173,0.1596471816301345,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291687011719,0.7036840319633484,0.1404296457767486,0.6377186179161072,286.4283752441406,284.9574279785156,294.1190490722656,292.771240234375,294.1159362792969,297.8403625488281,286.4261169433594,1.0,0.3148592412471771,1.0,1.0,0.0,1.0,-1.5558431148529053,1.555841088294983,1.982117510124226e-06,1.193734645843506,1.0,1.0,0.0,57.12208557128906,84.0,28890.41015625,-0.0,366.0381774902344,1.0,283.1499938964844,285.47833251953125,295.8658142089844,297.8167724609375,293.1499938964844,293.1499938964844,283.1499938964844,19881.10546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698200106620789,1.0,0.0,0.0,2.969916582107544,2.9699318408966064,5.885479481548828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.28759765625,0.0,801.8617553710938,1895.4371337890625,0.0,1381.2076416015625,0.7353367209434509,1.0,0.0,3.0,1.0,0.0
17994600,297.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4285888671875,0.783942699432373,0.1972321271896362,0.1779458075761795,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286499023437,0.7724407911300659,0.188448965549469,0.1794139444828033,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4285583496094,0.790111780166626,0.2016111612319946,0.1416050642728805,297.7210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288635253906,0.7435430288314819,0.167488619685173,0.1596471816301345,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291687011719,0.7036840319633484,0.1404296457767486,0.6377186179161072,286.4283752441406,284.9574279785156,294.1190490722656,292.771240234375,294.1159362792969,297.8403625488281,286.4261169433594,1.0,0.3148592412471771,1.0,1.0,0.0,1.0,-1.5558431148529053,1.555841088294983,1.982117510124226e-06,1.193734645843506,1.0,1.0,0.0,57.12208557128906,84.0,28890.41015625,-0.0,366.0381774902344,1.0,283.1499938964844,285.47833251953125,295.8658142089844,297.8167724609375,293.1499938964844,293.1499938964844,283.1499938964844,19881.10546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698200106620789,1.0,0.0,0.0,2.969916582107544,2.9699318408966064,5.885479481548828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.28759765625,0.0,801.8617553710938,1895.4371337890625,0.0,1381.2076416015625,0.7353367209434509,1.0,0.0,3.0,1.0,0.0
17994660,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7730871438980103,0.1998431980609893,0.1802077293395996,297.775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098815917969,0.7609496712684631,0.1901306509971618,0.1809860467910766,297.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4097900390625,0.7784048914909363,0.2037336528301239,0.1430240720510482,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100036621094,0.733263373374939,0.1689385175704956,0.1610712110996246,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4102783203125,0.6914317011833191,0.1409218460321426,0.6403639912605286,286.40966796875,284.95001220703125,294.1696472167969,292.79541015625,294.1665344238281,297.80914306640625,286.40802001953125,1.0,0.3211344182491302,1.0,1.0,0.0,1.0,-1.567033052444458,1.5670310258865356,2.009021727644722e-06,1.2026314735412598,1.0,1.0,0.0,61.92459487915039,84.0,29289.37890625,-0.0,384.6068115234375,1.0,283.1499938964844,285.4493408203125,295.8602905273437,297.8309326171875,293.1499938964844,293.1499938964844,283.1499938964844,20941.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758790016174316,1.0,0.0,0.0,3.048121690750122,3.048137664794922,6.199518338689813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.19140625,0.0,866.8895874023438,1895.4371337890625,0.0,1425.84375,0.7515740394592285,1.0,0.0,3.0,1.0,0.0
17994720,297.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.7710283994674683,0.2019515186548233,0.1820687502622604,297.75592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052124023437,0.7582239508628845,0.191554382443428,0.18230502307415,297.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051818847656,0.7758254408836365,0.2055066525936126,0.1442320197820663,297.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052429199219,0.7307347655296326,0.1701287031173706,0.1621985882520675,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40533447265625,0.6878076195716858,0.1414018273353576,0.6425670385360718,286.4051513671875,284.95001220703125,294.2063903808594,292.81298828125,294.2032775878906,297.7904357910156,286.4048767089844,1.0,0.3240486979484558,1.0,1.0,0.0,1.0,-1.576298475265503,1.5762964487075806,2.031481017183978e-06,1.2100039720535278,1.0,1.0,0.0,63.77581024169922,72.0,29551.97265625,-0.0,394.4690551757813,1.0,283.1499938964844,285.43896484375,295.8627014160156,297.8451538085937,293.1499938964844,293.1499938964844,283.1499938964844,21492.400390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678928554058075,1.0,0.0,0.0,3.0879228115081787,3.0879392623901367,6.362476483445789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.05908203125,0.0,901.2933959960938,1895.4371337890625,0.0,1448.595458984375,0.764106810092926,1.0,0.0,3.0,1.0,0.0
17994780,297.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39898681640625,0.7768855094909668,0.2072904855012893,0.1867581158876419,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3989562988281,0.7621157169342041,0.1953049749135971,0.1857296228408813,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39898681640625,0.7806569337844849,0.2100825160741806,0.1473378539085388,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39892578125,0.7339719533920288,0.1732286810874939,0.1650437861680984,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.689311683177948,0.142814502120018,0.6484944820404053,286.3990173339844,284.95001220703125,294.2945556640625,292.8554992675781,294.2914428710937,297.7529602050781,286.3998107910156,1.0,0.3273886144161224,1.0,1.0,0.0,1.0,-1.6002992391586304,1.6002970933914185,2.0904042230540654e-06,1.229103684425354,1.0,1.0,0.0,64.53902435302734,60.0,30240.0234375,-0.0,409.5210876464844,1.0,283.1499938964844,285.41436767578125,295.8869934082031,297.902587890625,293.1499938964844,293.1499938964844,283.1499938964844,22975.861328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848474144935608,1.0,0.0,0.0,3.192713022232056,3.192730665206909,6.801631116104545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.4560546875,0.0,996.2003173828124,1895.4371337890625,0.0,1493.2852783203125,0.7896886467933655,1.0,0.0,3.0,1.0,0.0
17994840,297.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39898681640625,0.7768855094909668,0.2072904855012893,0.1867581158876419,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3989562988281,0.7621157169342041,0.1953049749135971,0.1857296228408813,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39898681640625,0.7806569337844849,0.2100825160741806,0.1473378539085388,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39892578125,0.7339719533920288,0.1732286810874939,0.1650437861680984,297.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.689311683177948,0.142814502120018,0.6484944820404053,286.3990173339844,284.95001220703125,294.2945556640625,292.8554992675781,294.2914428710937,297.7529602050781,286.3998107910156,1.0,0.3273886144161224,1.0,1.0,0.0,1.0,-1.6002992391586304,1.6002970933914185,2.0904042230540654e-06,1.229103684425354,1.0,1.0,0.0,64.53902435302734,60.0,30240.0234375,-0.0,409.5210876464844,1.0,283.1499938964844,285.41436767578125,295.8869934082031,297.902587890625,293.1499938964844,293.1499938964844,283.1499938964844,22975.861328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848474144935608,1.0,0.0,0.0,3.192713022232056,3.192730665206909,6.801631116104545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.4560546875,0.0,996.2003173828124,1895.4371337890625,0.0,1493.2852783203125,0.7896886467933655,1.0,0.0,3.0,1.0,0.0
17994900,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988952636719,0.7847801446914673,0.2100578993558883,0.1891578733921051,297.7012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988952636719,0.76887047290802,0.1973040550947189,0.187524065375328,297.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988952636719,0.7880916595458984,0.2124755829572677,0.1489424407482147,297.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988952636719,0.7398545742034912,0.1748761981725692,0.1665128618478775,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988952636719,0.6946962475776672,0.1436327844858169,0.6517243981361389,286.3988952636719,284.95001220703125,294.3388061523437,292.876953125,294.33575439453125,297.7372131347656,286.3991394042969,1.0,0.3273951411247253,1.0,1.0,0.0,1.0,-1.612902283668518,1.6129001379013062,2.1217742869339418e-06,1.2391321659088137,1.0,1.0,0.0,63.23151016235352,60.0,30608.31640625,-0.0,412.8863525390625,1.0,283.1499938964844,285.4029235839844,295.9063415527344,297.9413757324219,293.1499938964844,293.1499938964844,283.1499938964844,23787.451171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876368522644043,1.0,0.0,0.0,3.248612642288208,3.248631000518799,7.041889489300956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.24462890625,0.0,1049.447998046875,1895.4371337890625,0.0,1514.5848388671875,0.800560712814331,1.0,0.0,3.0,1.0,0.0
17994960,297.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042358398437,0.7957184314727783,0.2128539085388183,0.1915589570999145,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.7786394953727722,0.1993440836668014,0.1893342584371566,297.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042663574219,0.7985635995864868,0.2148949056863784,0.1505480408668518,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041442871094,0.7484334111213684,0.1765593588352203,0.1679893732070922,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40399169921875,0.7028319239616394,0.1444990336894989,0.6550450325012207,286.4043273925781,284.95001220703125,294.3831481933594,292.8985595703125,294.3800964355469,297.722900390625,286.4056091308594,1.0,0.3265165388584137,1.0,1.0,0.0,1.0,-1.6256471872329712,1.6256450414657593,2.153796685888665e-06,1.249272108078003,1.0,1.0,0.0,61.03593826293945,48.0,30930.626953125,-0.0,413.9045715332031,1.0,283.1499938964844,285.4001770019531,295.9273376464844,297.980712890625,293.1499938964844,293.1499938964844,283.1499938964844,24331.91015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904729008674622,1.0,0.0,0.0,3.2855803966522217,3.285598993301392,7.2030678666124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.521484375,0.0,1085.6839599609375,1895.4371337890625,0.0,1536.3931884765625,0.8124027252197266,1.0,0.0,3.0,1.0,0.0
17995020,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.8247670531272888,0.2184662520885467,0.1963313668966293,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.8067253232002258,0.2034662961959839,0.1929477453231811,297.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.8264872431755066,0.2197417020797729,0.1537293344736099,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.7739845514297485,0.1799669712781906,0.1709300130605697,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4143981933594,0.7252219319343567,0.1463028043508529,0.6617661118507385,286.4148254394531,284.95001220703125,294.4718322753906,292.9420471191406,294.46881103515625,297.6972045898437,286.4164123535156,1.0,0.3229565024375915,1.0,1.0,0.0,1.0,-1.6511328220367432,1.6511305570602417,2.218729150627041e-06,1.2695391178131104,1.0,1.0,0.0,54.86515808105469,36.0,31615.5546875,-0.0,410.9244079589844,1.0,283.1499938964844,285.3910827636719,295.9720458984375,298.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,25621.26171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696495532989502,1.0,0.0,0.0,3.3715083599090576,3.371527910232544,7.584758918710577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.8486328125,0.0,1173.11328125,1895.4371337890625,0.0,1583.2071533203125,0.8334389925003052,1.0,0.0,3.0,1.0,0.0
17995080,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.8247670531272888,0.2184662520885467,0.1963313668966293,297.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147033691406,0.8067253232002258,0.2034662961959839,0.1929477453231811,297.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.8264872431755066,0.2197417020797729,0.1537293344736099,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.7739845514297485,0.1799669712781906,0.1709300130605697,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4143981933594,0.7252219319343567,0.1463028043508529,0.6617661118507385,286.4148254394531,284.95001220703125,294.4718322753906,292.9420471191406,294.46881103515625,297.6972045898437,286.4164123535156,1.0,0.3229565024375915,1.0,1.0,0.0,1.0,-1.6511328220367432,1.6511305570602417,2.218729150627041e-06,1.2695391178131104,1.0,1.0,0.0,54.86515808105469,36.0,31615.5546875,-0.0,410.9244079589844,1.0,283.1499938964844,285.3910827636719,295.9720458984375,298.06573486328125,293.1499938964844,293.1499938964844,283.1499938964844,25621.26171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696495532989502,1.0,0.0,0.0,3.3715083599090576,3.371527910232544,7.584758918710577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.8486328125,0.0,1173.11328125,1895.4371337890625,0.0,1583.2071533203125,0.8334389925003052,1.0,0.0,3.0,1.0,0.0
