time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995140,297.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.419921875,0.8439772129058838,0.2213458716869354,0.1987583935260772,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198913574219,0.8252128958702087,0.205587089061737,0.1947857141494751,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.419921875,0.845275342464447,0.2222189009189605,0.1553384810686111,297.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198608398437,0.7927166223526001,0.1817232221364975,0.1724235415458679,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.7402912378311157,0.1472485363483429,0.6652010679244995,286.41998291015625,284.95001220703125,294.5173645019531,292.9645080566406,294.5143737792969,297.6852111816406,286.4209289550781,1.0,0.3203467130661011,1.0,1.0,0.0,1.0,-1.6641029119491575,1.6641007661819458,2.252234935440356e-06,1.2798486948013306,1.0,1.0,0.0,50.94274139404297,36.0,31984.384765625,-0.0,407.1273193359375,1.0,283.1499938964844,285.384765625,295.99530029296875,298.1110534667969,293.1499938964844,293.1499938964844,283.1499938964844,26382.31640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997106671333313,1.0,0.0,0.0,3.421215534210205,3.4212357997894287,7.810056672497012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.21533203125,0.0,1225.76904296875,1895.4371337890625,0.0,1608.4705810546875,0.8428146243095398,1.0,0.0,3.0,1.0,0.0
17995200,297.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288330078125,0.867361843585968,0.224051758646965,0.2010251432657241,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42877197265625,0.8464952111244202,0.2075792700052261,0.196498841047287,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288635253906,0.8682540655136108,0.2245381474494934,0.1568342447280883,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4286804199219,0.8145369291305542,0.1833744347095489,0.1738142818212509,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.7588121891021729,0.1481425166130066,0.6683918833732605,286.4289245605469,284.95001220703125,294.56024169921875,292.9857788085937,294.5572814941406,297.674560546875,286.4306335449219,1.0,0.3174747824668884,1.0,1.0,0.0,1.0,-1.676180124282837,1.6761778593063354,2.283712319695041e-06,1.289445161819458,1.0,1.0,0.0,46.86153793334961,25.0,32288.380859375,-0.0,402.29791259765625,1.0,283.1499938964844,285.3857116699219,296.0165100097656,298.1510314941406,293.1499938964844,293.1499938964844,283.1499938964844,26848.376953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026943564414978,1.0,0.0,0.0,3.451302289962769,3.451322793960572,7.948026450321777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.0068359375,0.0,1258.3931884765625,1895.4371337890625,0.0,1632.0810546875,0.8529970049858093,1.0,0.0,3.0,1.0,0.0
17995260,297.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444580078125,0.94187331199646,0.2295669168233871,0.2056314647197723,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44439697265625,0.9133591651916504,0.2116329222917556,0.1999695748090744,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444580078125,0.9416930675506592,0.2292412370443344,0.1598551422357559,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442749023437,0.8748199343681335,0.1867362111806869,0.1766302734613418,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44403076171875,0.8161495923995972,0.1499644517898559,0.6748270988464355,286.4445495605469,284.95001220703125,294.64801025390625,293.0295715332031,294.6451416015625,297.654052734375,286.4463195800781,1.0,0.3110677301883697,1.0,1.0,0.0,1.0,-1.7006105184555054,1.7006081342697144,2.3482018605136545e-06,1.3088431358337402,1.0,1.0,0.0,37.97712707519531,25.0,32950.66796875,-0.0,390.4532165527344,1.0,283.1499938964844,285.3821716308594,296.0600280761719,298.23492431640625,293.1499938964844,293.1499938964844,283.1499938964844,28046.951171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088189721107483,1.0,0.0,0.0,3.527498245239258,3.527519702911377,8.302844776153506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.833984375,0.0,1343.593505859375,1895.4371337890625,0.0,1681.03369140625,0.8716837167739868,1.0,0.0,3.0,1.0,0.0
17995320,297.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444580078125,0.94187331199646,0.2295669168233871,0.2056314647197723,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44439697265625,0.9133591651916504,0.2116329222917556,0.1999695748090744,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444580078125,0.9416930675506592,0.2292412370443344,0.1598551422357559,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442749023437,0.8748199343681335,0.1867362111806869,0.1766302734613418,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.44403076171875,0.8161495923995972,0.1499644517898559,0.6748270988464355,286.4445495605469,284.95001220703125,294.64801025390625,293.0295715332031,294.6451416015625,297.654052734375,286.4463195800781,1.0,0.3110677301883697,1.0,1.0,0.0,1.0,-1.7006105184555054,1.7006081342697144,2.3482018605136545e-06,1.3088431358337402,1.0,1.0,0.0,37.97712707519531,25.0,32950.66796875,-0.0,390.4532165527344,1.0,283.1499938964844,285.3821716308594,296.0600280761719,298.23492431640625,293.1499938964844,293.1499938964844,283.1499938964844,28046.951171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088189721107483,1.0,0.0,0.0,3.527498245239258,3.527519702911377,8.302844776153506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.833984375,0.0,1343.593505859375,1895.4371337890625,0.0,1681.03369140625,0.8716837167739868,1.0,0.0,3.0,1.0,0.0
17995380,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.9875892996788024,0.2353551834821701,0.199752926826477,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45684814453125,0.9782146215438844,0.2155681550502777,0.2035104632377624,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.9907729625701904,0.2339931428432464,0.1572318971157074,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.9362100958824158,0.1899952441453933,0.179530844092369,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4567565917969,0.8647697567939758,0.1517117917537689,0.6817813515663147,286.45684814453125,284.95001220703125,294.7347717285156,293.0733642578125,294.7319641113281,297.6363525390625,286.45672607421875,1.0,0.3076160550117492,1.0,1.0,0.0,1.0,-1.7147953510284424,1.7147929668426514,2.386593678238569e-06,1.320457100868225,1.0,1.0,0.0,32.94826126098633,43.0,33489.58203125,-0.0,381.9151306152344,1.0,283.1499938964844,285.3746032714844,296.1023864746094,298.3151550292969,293.1499938964844,293.1499938964844,283.1499938964844,29218.267578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714673638343811,1.0,0.0,0.0,3.6004037857055664,3.600425958633423,8.649593610243755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.744140625,0.0,1428.634521484375,1895.4371337890625,0.0,1728.4228515625,0.8895739316940308,1.0,0.0,3.0,1.0,0.0
17995440,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.9875892996788024,0.2353551834821701,0.199752926826477,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45684814453125,0.9782146215438844,0.2155681550502777,0.2035104632377624,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.9907729625701904,0.2339931428432464,0.1572318971157074,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568176269531,0.9362100958824158,0.1899952441453933,0.179530844092369,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4567565917969,0.8647697567939758,0.1517117917537689,0.6817813515663147,286.45684814453125,284.95001220703125,294.7347717285156,293.0733642578125,294.7319641113281,297.6363525390625,286.45672607421875,1.0,0.3076160550117492,1.0,1.0,0.0,1.0,-1.7147953510284424,1.7147929668426514,2.386593678238569e-06,1.320457100868225,1.0,1.0,0.0,32.94826126098633,43.0,33489.58203125,-0.0,381.9151306152344,1.0,283.1499938964844,285.3746032714844,296.1023864746094,298.3151550292969,293.1499938964844,293.1499938964844,283.1499938964844,29218.267578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714673638343811,1.0,0.0,0.0,3.6004037857055664,3.600425958633423,8.649593610243755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.744140625,0.0,1428.634521484375,1895.4371337890625,0.0,1728.4228515625,0.8895739316940308,1.0,0.0,3.0,1.0,0.0
17995500,297.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4582214355469,0.9790518283843994,0.242352157831192,0.2147147357463836,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4579162597656,0.9491053819656372,0.2195125520229339,0.2062089443206787,297.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4581604003906,0.9766131043434144,0.2395814806222915,0.1656350195407867,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571228027344,0.9042084217071532,0.1927336007356643,0.1815146952867508,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.8373867273330688,0.1509136110544204,0.6836636066436768,286.45709228515625,284.95001220703125,294.7776794433594,293.0951538085937,294.77490234375,297.654296875,286.4634094238281,1.0,0.308451235294342,1.0,1.0,0.0,1.0,-1.697082281112671,1.6970800161361694,2.34731942327926e-06,1.312942385673523,1.0,1.0,0.0,35.70968246459961,43.0,33613.51953125,-0.0,392.13323974609375,1.0,283.1499938964844,285.37115478515625,296.1211242675781,298.3502197265625,293.1499938964844,293.1499938964844,283.1499938964844,29936.134765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171133756637573,1.0,0.0,0.0,3.644364833831787,3.644387722015381,8.862106710694206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.83349609375,0.0,1481.6072998046875,1895.4371337890625,0.0,1748.3369140625,0.8975552320480347,1.0,0.0,3.0,1.0,0.0
17995560,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4580383300781,0.9900871515274048,0.2442788928747177,0.2071171402931213,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4579772949219,0.97758811712265,0.2207123637199401,0.2086099982261657,297.6731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4580383300781,0.990914821624756,0.2411394417285919,0.1615998893976211,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4578552246094,0.9340888857841492,0.1938642859458923,0.1833401471376419,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.45758056640625,0.8581200838088989,0.1523355394601822,0.6841691732406616,286.4581298828125,284.95001220703125,294.8201904296875,293.1169128417969,294.8174743652344,297.6403503417969,286.4605712890625,1.0,0.3123509585857391,1.0,1.0,0.0,1.0,-1.7340134382247925,1.734010934829712,2.4380003651458537e-06,1.335223913192749,1.0,1.0,0.0,34.07597732543945,61.0,34039.65625,-0.0,397.9949645996094,1.0,283.1499938964844,285.3646850585937,296.1403503417969,298.3822326660156,293.1499938964844,293.1499938964844,283.1499938964844,30380.37109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193147540092468,1.0,0.0,0.0,3.6713054180145264,3.671328544616699,8.993615665531252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.962890625,0.0,1514.7088623046875,1895.4371337890625,0.0,1766.38720703125,0.9069758653640748,1.0,0.0,3.0,1.0,0.0
17995620,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.510498046875,0.9861648082733154,0.2472706437110901,0.2221869230270385,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.51025390625,0.9545985460281372,0.2236421108245849,0.2114315181970596,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.981788456439972,0.2434916347265243,0.1701411753892898,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.9089799523353576,0.1964902132749557,0.1859013587236404,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091247558594,0.8391652703285217,0.1545204371213913,0.6946703791618347,286.5106506347656,284.95001220703125,294.9039001464844,293.1601257324219,294.9013061523437,297.60723876953125,286.51531982421875,1.0,0.3240808546543121,1.0,1.0,0.0,1.0,-1.7885944843292236,1.788591980934143,2.5891779387166025e-06,1.3783245086669922,1.0,1.0,0.0,37.84178924560547,79.0,35118.6640625,-0.0,439.86376953125,1.0,283.1499938964844,285.3923034667969,296.189453125,298.4845886230469,293.1499938964844,293.1499938964844,283.1499938964844,31523.4296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249662280082703,1.0,0.0,0.0,3.739733934402466,3.739758014678955,9.331999422101944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.84765625,0.0,1600.994384765625,1895.4371337890625,0.0,1813.0743408203125,0.923778772354126,1.0,0.0,3.0,1.0,0.0
17995680,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.510498046875,0.9861648082733154,0.2472706437110901,0.2221869230270385,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.51025390625,0.9545985460281372,0.2236421108245849,0.2114315181970596,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5104675292969,0.981788456439972,0.2434916347265243,0.1701411753892898,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.9089799523353576,0.1964902132749557,0.1859013587236404,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091247558594,0.8391652703285217,0.1545204371213913,0.6946703791618347,286.5106506347656,284.95001220703125,294.9039001464844,293.1601257324219,294.9013061523437,297.60723876953125,286.51531982421875,1.0,0.3240808546543121,1.0,1.0,0.0,1.0,-1.7885944843292236,1.788591980934143,2.5891779387166025e-06,1.3783245086669922,1.0,1.0,0.0,37.84178924560547,79.0,35118.6640625,-0.0,439.86376953125,1.0,283.1499938964844,285.3923034667969,296.189453125,298.4845886230469,293.1499938964844,293.1499938964844,283.1499938964844,31523.4296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249662280082703,1.0,0.0,0.0,3.739733934402466,3.739758014678955,9.331999422101944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.84765625,0.0,1600.994384765625,1895.4371337890625,0.0,1813.0743408203125,0.923778772354126,1.0,0.0,3.0,1.0,0.0
17995740,297.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53131103515625,0.904887557029724,0.2511045038700104,0.2255497425794601,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5311889648437,0.8744149804115295,0.2268964052200317,0.2149035483598709,297.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312805175781,0.8999829888343811,0.2470404505729675,0.1726903617382049,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5310363769531,0.8384017944335938,0.1992181241512298,0.1889145374298095,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5307006835937,0.7744668126106262,0.156049758195877,0.704196572303772,286.5313720703125,284.95001220703125,294.98553466796875,293.2028503417969,294.9830322265625,297.5832824707031,286.5335693359375,1.0,0.3386048078536987,1.0,1.0,0.0,1.0,-1.807881474494934,1.807878851890564,2.644051164679695e-06,1.393656849861145,1.0,1.0,0.0,49.27840423583984,97.0,35721.0859375,-0.0,488.7271728515625,1.0,283.1499938964844,285.39208984375,296.23638916015625,298.5782165527344,293.1499938964844,293.1499938964844,283.1499938964844,32657.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319405674934387,1.0,0.0,0.0,3.806430339813232,3.806455373764038,9.667830909165789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.041015625,0.0,1688.1904296875,1895.4371337890625,0.0,1871.35693359375,0.9401578307151794,1.0,0.0,3.0,1.0,0.0
17995800,297.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53131103515625,0.904887557029724,0.2511045038700104,0.2255497425794601,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5311889648437,0.8744149804115295,0.2268964052200317,0.2149035483598709,297.60614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312805175781,0.8999829888343811,0.2470404505729675,0.1726903617382049,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5310363769531,0.8384017944335938,0.1992181241512298,0.1889145374298095,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5307006835937,0.7744668126106262,0.156049758195877,0.704196572303772,286.5313720703125,284.95001220703125,294.98553466796875,293.2028503417969,294.9830322265625,297.5832824707031,286.5335693359375,1.0,0.3386048078536987,1.0,1.0,0.0,1.0,-1.807881474494934,1.807878851890564,2.644051164679695e-06,1.393656849861145,1.0,1.0,0.0,49.27840423583984,97.0,35721.0859375,-0.0,488.7271728515625,1.0,283.1499938964844,285.39208984375,296.23638916015625,298.5782165527344,293.1499938964844,293.1499938964844,283.1499938964844,32657.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319405674934387,1.0,0.0,0.0,3.806430339813232,3.806455373764038,9.667830909165789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.041015625,0.0,1688.1904296875,1895.4371337890625,0.0,1871.35693359375,0.9401578307151794,1.0,0.0,3.0,1.0,0.0
17995860,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548400878906,0.8534389138221741,0.2555619478225708,0.2299539893865585,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.8261685967445374,0.2301350831985473,0.2184808105230331,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548400878906,0.8484602570533752,0.2507425546646118,0.1756407618522644,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.7916876077651978,0.2018731236457824,0.1919515877962112,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5542297363281,0.7306444048881531,0.1573098450899124,0.7125099897384644,286.5549011230469,284.95001220703125,295.0647277832031,293.2449645996094,295.0623474121094,297.5650939941406,286.55712890625,1.0,0.3554572463035583,1.0,1.0,0.0,1.0,-1.8346365690231323,1.8346338272094729,2.721060582189238e-06,1.414740800857544,1.0,1.0,0.0,62.72891616821289,85.0,36411.59765625,-0.0,548.1890258789062,1.0,283.1499938964844,285.39697265625,296.2760314941406,298.6607360839844,293.1499938964844,293.1499938964844,283.04998779296875,33784.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381752729415894,1.0,0.0,0.0,3.871516466140747,3.87154221534729,1.0001277814808418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.6953125,0.0,1776.279052734375,1895.4371337890625,0.0,1924.0550537109373,0.955146074295044,1.0,0.0,3.0,1.0,0.0
17995920,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548400878906,0.8534389138221741,0.2555619478225708,0.2299539893865585,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.8261685967445374,0.2301350831985473,0.2184808105230331,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548400878906,0.8484602570533752,0.2507425546646118,0.1756407618522644,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545959472656,0.7916876077651978,0.2018731236457824,0.1919515877962112,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5542297363281,0.7306444048881531,0.1573098450899124,0.7125099897384644,286.5549011230469,284.95001220703125,295.0647277832031,293.2449645996094,295.0623474121094,297.5650939941406,286.55712890625,1.0,0.3554572463035583,1.0,1.0,0.0,1.0,-1.8346365690231323,1.8346338272094729,2.721060582189238e-06,1.414740800857544,1.0,1.0,0.0,62.72891616821289,85.0,36411.59765625,-0.0,548.1890258789062,1.0,283.1499938964844,285.39697265625,296.2760314941406,298.6607360839844,293.1499938964844,293.1499938964844,283.04998779296875,33784.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381752729415894,1.0,0.0,0.0,3.871516466140747,3.87154221534729,1.0001277814808418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.6953125,0.0,1776.279052734375,1895.4371337890625,0.0,1924.0550537109373,0.955146074295044,1.0,0.0,3.0,1.0,0.0
17995980,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093078613281,0.8410212397575378,0.2598186135292053,0.2340464442968368,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092468261719,0.8134666085243225,0.2331370860338211,0.2215999662876129,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50927734375,0.8355025053024292,0.2541863322257995,0.1782593578100204,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091857910156,0.7782281637191772,0.2042980641126632,0.1945229917764663,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50909423828125,0.718173086643219,0.1583103835582733,0.7183376550674438,286.5093078613281,284.95001220703125,295.1411437988281,293.28631591796875,295.1388854980469,297.54693603515625,286.51043701171875,1.0,0.3630948960781097,1.0,1.0,0.0,1.0,-1.8565303087234497,1.8565274477005005,2.7851128834299743e-06,1.4320377111434937,1.0,1.0,0.0,68.67713928222656,73.0,37337.5703125,-0.0,582.1047973632812,1.0,283.0511779785156,285.3243713378906,296.3291320800781,298.7838134765625,293.1499938964844,293.1499938964844,282.75,34734.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748009979724884,1.0,0.0,0.0,3.925592422485352,3.925619125366211,1.0282617495249724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.33203125,0.0,1851.755126953125,1895.4371337890625,0.0,2008.259521484375,0.9663427472114564,1.0,0.0,3.0,1.0,0.0
17996040,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093078613281,0.8410212397575378,0.2598186135292053,0.2340464442968368,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092468261719,0.8134666085243225,0.2331370860338211,0.2215999662876129,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50927734375,0.8355025053024292,0.2541863322257995,0.1782593578100204,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091857910156,0.7782281637191772,0.2042980641126632,0.1945229917764663,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50909423828125,0.718173086643219,0.1583103835582733,0.7183376550674438,286.5093078613281,284.95001220703125,295.1411437988281,293.28631591796875,295.1388854980469,297.54693603515625,286.51043701171875,1.0,0.3630948960781097,1.0,1.0,0.0,1.0,-1.8565303087234497,1.8565274477005005,2.7851128834299743e-06,1.4320377111434937,1.0,1.0,0.0,68.67713928222656,73.0,37337.5703125,-0.0,582.1047973632812,1.0,283.0511779785156,285.3243713378906,296.3291320800781,298.7838134765625,293.1499938964844,293.1499938964844,282.75,34734.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748009979724884,1.0,0.0,0.0,3.925592422485352,3.925619125366211,1.0282617495249724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.33203125,0.0,1851.755126953125,1895.4371337890625,0.0,2008.259521484375,0.9663427472114564,1.0,0.0,3.0,1.0,0.0
17996100,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856201171875,0.8418930172920227,0.2617142498493194,0.2358697950839996,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38671875,0.8138816952705383,0.2344628274440765,0.2229486852884292,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858337402344,0.8359962105751038,0.2557003200054168,0.1793985962867736,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3882751464844,0.7785143256187439,0.2053527981042862,0.195607915520668,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920288085937,0.7177770137786865,0.1586684584617614,0.7203184366226196,286.38507080078125,284.95001220703125,295.1781921386719,293.3066711425781,295.1759948730469,297.5368957519531,286.3680725097656,1.0,0.3646214604377746,1.0,1.0,0.0,1.0,-1.8653912544250488,1.8653885126113887,2.811284957715543e-06,1.439037799835205,1.0,1.0,0.0,69.29977416992188,73.0,38505.9609375,-0.0,590.37548828125,1.0,282.79266357421875,285.1445617675781,296.39276123046875,298.989990234375,293.1499938964844,293.1499938964844,282.75,35021.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588881850242615,1.0,0.0,0.0,3.9417643547058105,3.94179105758667,1.036751314131834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.30029296875,0.0,1874.7349853515625,1895.4371337890625,0.0,2102.828125,0.9701909422874452,1.0,0.0,3.0,1.0,0.0
17996160,297.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.8453859090805054,0.2633644044399261,0.2374089807271957,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.326171875,0.8168869018554688,0.2356003075838089,0.2240710854530334,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.8390952348709106,0.2569973766803741,0.1803449988365173,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262939453125,0.7814428806304932,0.2062378376722335,0.1964860260486602,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3266296386719,0.719620406627655,0.1588747501373291,0.7214208841323853,286.3260803222656,284.95001220703125,295.2143859863281,293.3267822265625,295.2122497558594,297.5251770019531,286.3255310058594,1.0,0.3649061024188995,1.0,1.0,0.0,1.0,-1.8721044063568115,1.8721015453338623,2.8312263111729408e-06,1.4443540573120115,1.0,1.0,0.0,68.86479949951172,61.0,38768.01171875,-0.0,593.7971801757812,1.0,282.7543334960937,285.09881591796875,296.3923645019531,298.96343994140625,293.1499938964844,293.1499938964844,282.45001220703125,35243.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645564675331116,1.0,0.0,0.0,3.954228162765503,3.954255104064941,1.0433179795654723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.0634765625,0.0,1892.5750732421875,1895.4371337890625,0.0,2152.6552734375,0.9731560349464417,1.0,0.0,3.0,1.0,0.0
17996220,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.8598846793174744,0.2662766277790069,0.2399977147579193,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13677978515625,0.8296334743499756,0.2375301271677017,0.225860133767128,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.8526080250740051,0.2592135667800903,0.1818723976612091,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.7945101261138916,0.2076940238475799,0.1978193521499633,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370849609375,0.7290968298912048,0.1589948832988739,0.7217333316802979,286.13671875,284.95001220703125,295.2841491699219,293.3662414550781,295.2821044921875,297.5003356933594,286.1357727050781,1.0,0.3626118302345276,1.0,1.0,0.0,1.0,-1.8811752796173096,1.8811724185943604,2.8583078801602824e-06,1.451541781425476,1.0,1.0,0.0,65.45994567871094,49.0,40078.39453125,-0.0,589.4274291992188,1.0,282.457275390625,284.8715515136719,296.4188232421875,299.07647705078125,293.1499938964844,293.1499938964844,282.1499938964844,35549.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782236933708191,1.0,0.0,0.0,3.97135066986084,3.9713778495788574,1.052373136189999e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.6318359375,0.0,1917.267578125,1895.4371337890625,0.0,2274.20654296875,0.977229118347168,1.0,0.0,3.0,1.0,0.0
17996280,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.8598846793174744,0.2662766277790069,0.2399977147579193,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13677978515625,0.8296334743499756,0.2375301271677017,0.225860133767128,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1367492675781,0.8526080250740051,0.2592135667800903,0.1818723976612091,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368713378906,0.7945101261138916,0.2076940238475799,0.1978193521499633,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370849609375,0.7290968298912048,0.1589948832988739,0.7217333316802979,286.13671875,284.95001220703125,295.2841491699219,293.3662414550781,295.2821044921875,297.5003356933594,286.1357727050781,1.0,0.3626118302345276,1.0,1.0,0.0,1.0,-1.8811752796173096,1.8811724185943604,2.8583078801602824e-06,1.451541781425476,1.0,1.0,0.0,65.45994567871094,49.0,40078.39453125,-0.0,589.4274291992188,1.0,282.457275390625,284.8715515136719,296.4188232421875,299.07647705078125,293.1499938964844,293.1499938964844,282.1499938964844,35549.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782236933708191,1.0,0.0,0.0,3.97135066986084,3.9713778495788574,1.052373136189999e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.6318359375,0.0,1917.267578125,1895.4371337890625,0.0,2274.20654296875,0.977229118347168,1.0,0.0,3.0,1.0,0.0
17996340,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.87603360414505,0.2680322527885437,0.2415091693401336,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96209716796875,0.8436911106109619,0.2386341392993927,0.2268196791410446,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.961669921875,0.8679062724113464,0.2604944109916687,0.1827117055654525,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628601074219,0.8089396953582764,0.2084946036338806,0.1984859704971313,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7400376796722412,0.1589016765356063,0.7208532691001892,285.9613342285156,284.95001220703125,295.3293151855469,293.39239501953125,295.327392578125,297.48321533203125,285.9537048339844,1.0,0.3593369424343109,1.0,1.0,0.0,1.0,-1.884896159172058,1.8848932981491089,2.86946919914044e-06,1.4544966220855713,1.0,1.0,0.0,61.62547302246094,49.0,41216.953125,0.0,579.7958374023438,1.0,282.1712951660156,284.6554260253906,296.4568786621094,299.2144470214844,293.1499938964844,293.1499938964844,282.1499938964844,35683.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788148820400238,1.0,0.0,0.0,3.978830099105835,3.978857278823853,1.0563408068264837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.7109375,0.0,1928.120361328125,1895.4371337890625,0.0,2363.603271484375,0.9790080785751344,1.0,0.0,3.0,1.0,0.0
17996400,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.8855723142623901,0.2688204944133758,0.2421228587627411,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.940673828125,0.8520852327346802,0.2391109466552734,0.2271866053342819,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405822753906,0.8770323395729065,0.2610526382923126,0.1830364167690277,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.816944420337677,0.208831638097763,0.1987219154834747,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94140625,0.7466390132904053,0.1588189899921417,0.7201056480407715,285.94049072265625,284.95001220703125,295.3500061035156,293.404541015625,295.3481140136719,297.4751281738281,285.938720703125,1.0,0.3573873043060303,1.0,1.0,0.0,1.0,-1.8858497142791748,1.885846734046936,2.8723372906824807e-06,1.4552565813064575,1.0,1.0,0.0,59.49831771850586,37.0,41313.203125,0.0,573.646240234375,1.0,282.1563415527344,284.6385192871094,296.4453125,299.18048095703125,293.1499938964844,293.1499938964844,281.8500061035156,35731.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890350818634033,1.0,0.0,0.0,3.981509685516357,3.981536865234375,1.0577640523479204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.75439453125,0.0,1932.0185546875,1895.4371337890625,0.0,2371.62744140625,0.9796454310417176,1.0,0.0,3.0,1.0,0.0
17996460,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.927756369113922,0.2710297107696533,0.2438869476318359,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8887345194816589,0.2403979450464248,0.2281658351421356,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.9167150259017944,0.2625631690025329,0.1839204132556915,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.8494897484779358,0.2097095400094986,0.1993068158626556,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.7760294079780579,0.1584109365940094,0.7170910239219666,285.74072265625,284.95001220703125,295.41363525390625,293.4426574707031,295.4117431640625,297.449951171875,285.7393493652344,1.0,0.3500970005989074,1.0,1.0,0.0,1.0,-1.887289762496948,1.887286901473999,2.876694225051324e-06,1.4564201831817627,1.0,1.0,0.0,51.84022903442383,25.0,42476.00390625,0.0,550.0607299804688,1.0,281.8572082519531,284.4055480957031,296.4737854003906,299.2778015136719,293.1499938964844,293.1499938964844,281.54998779296875,35840.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981665134429932,1.0,0.0,0.0,3.987579107284546,3.987606525421143,1.0609915079839991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.56005859375,0.0,1940.86767578125,1895.4371337890625,0.0,2454.674072265625,0.9810890555381776,1.0,0.0,3.0,1.0,0.0
17996520,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.927756369113922,0.2710297107696533,0.2438869476318359,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8887345194816589,0.2403979450464248,0.2281658351421356,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.9167150259017944,0.2625631690025329,0.1839204132556915,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.8494897484779358,0.2097095400094986,0.1993068158626556,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.7760294079780579,0.1584109365940094,0.7170910239219666,285.74072265625,284.95001220703125,295.41363525390625,293.4426574707031,295.4117431640625,297.449951171875,285.7393493652344,1.0,0.3500970005989074,1.0,1.0,0.0,1.0,-1.887289762496948,1.887286901473999,2.876694225051324e-06,1.4564201831817627,1.0,1.0,0.0,51.84022903442383,25.0,42476.00390625,0.0,550.0607299804688,1.0,281.8572082519531,284.4055480957031,296.4737854003906,299.2778015136719,293.1499938964844,293.1499938964844,281.54998779296875,35840.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981665134429932,1.0,0.0,0.0,3.987579107284546,3.987606525421143,1.0609915079839991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.56005859375,0.0,1940.86767578125,1895.4371337890625,0.0,2454.674072265625,0.9810890555381776,1.0,0.0,3.0,1.0,0.0
17996580,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.991044580936432,0.2729781866073608,0.245365485548973,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.9539908170700072,0.2414511442184448,0.2288696616888046,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.9819286465644836,0.2638274431228637,0.1845894306898117,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338134765625,0.9058099389076232,0.2103932648897171,0.1996520310640335,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.8249204754829407,0.1578294783830642,0.7130320072174072,285.53350830078125,284.95001220703125,295.47686767578125,293.4816589355469,295.4750061035156,297.4255676269531,285.53240966796875,1.0,0.3412681818008423,1.0,1.0,0.0,1.0,-1.8862557411193848,1.8862528800964355,2.873618996090954e-06,1.4556230306625366,1.0,1.0,0.0,43.01949691772461,43.0,43602.91015625,0.0,521.0088500976562,1.0,281.55328369140625,284.16552734375,296.5101318359375,299.3832092285156,293.1499938964844,293.1499938964844,281.25,35905.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806333601474762,1.0,0.0,0.0,3.991183042526245,3.991210460662842,1.062910200744227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.43310546875,0.0,1946.135009765625,1895.4371337890625,0.0,2529.47119140625,0.9819462299346924,1.0,0.0,3.0,1.0,0.0
17996640,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335388183594,0.991044580936432,0.2729781866073608,0.245365485548973,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.9539908170700072,0.2414511442184448,0.2288696616888046,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.9819286465644836,0.2638274431228637,0.1845894306898117,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338134765625,0.9058099389076232,0.2103932648897171,0.1996520310640335,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.8249204754829407,0.1578294783830642,0.7130320072174072,285.53350830078125,284.95001220703125,295.47686767578125,293.4816589355469,295.4750061035156,297.4255676269531,285.53240966796875,1.0,0.3412681818008423,1.0,1.0,0.0,1.0,-1.8862557411193848,1.8862528800964355,2.873618996090954e-06,1.4556230306625366,1.0,1.0,0.0,43.01949691772461,43.0,43602.91015625,0.0,521.0088500976562,1.0,281.55328369140625,284.16552734375,296.5101318359375,299.3832092285156,293.1499938964844,293.1499938964844,281.25,35905.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806333601474762,1.0,0.0,0.0,3.991183042526245,3.991210460662842,1.062910200744227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.43310546875,0.0,1946.135009765625,1895.4371337890625,0.0,2529.47119140625,0.9819462299346924,1.0,0.0,3.0,1.0,0.0
17996700,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945007324219,0.9988622069358826,0.2738893628120422,0.2457170039415359,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.96467787027359,0.2418958246707916,0.2292801588773727,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948059082031,0.990719735622406,0.2643752098083496,0.1849668174982071,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973388671875,0.9163778424263,0.2106699645519256,0.1998977065086364,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017333984375,0.8320494294166565,0.1574816852807998,0.7113772630691528,285.39422607421875,284.95001220703125,295.5083312988281,293.50146484375,295.5064697265625,297.41387939453125,285.3769226074219,1.0,0.3406591713428497,1.0,1.0,0.0,1.0,-1.8854751586914065,1.885472297668457,2.8713416213577148e-06,1.4550518989562988,1.0,1.0,0.0,41.88426208496094,43.0,44583.65625,0.0,516.9567260742188,1.0,281.29156494140625,283.9776611328125,296.5513000488281,299.53961181640625,293.1499938964844,293.1499938964844,281.25,35926.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123802542686462,1.0,0.0,0.0,3.9923932552337646,3.992420673370361,1.0635549188009463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.96044921875,0.0,1947.9058837890625,1895.4371337890625,0.0,2585.1298828125,0.9822340607643129,1.0,0.0,3.0,1.0,0.0
17996760,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353881835937,0.9952589869499208,0.2746429741382599,0.2469201385974884,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355407714844,0.958673059940338,0.2422493249177932,0.2296658903360366,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.9859145283699036,0.2648208737373352,0.1853157579898834,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.909985601902008,0.2108676731586456,0.2001335024833679,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8263630867004395,0.1570645421743393,0.7097392678260803,285.3353881835937,284.95001220703125,295.5397033691406,293.521484375,295.537841796875,297.4017333984375,285.3341979980469,1.0,0.3418432772159576,1.0,1.0,0.0,1.0,-1.88710367679596,1.8871008157730105,2.876073494917364e-06,1.456228733062744,1.0,1.0,0.0,42.64892578125,61.0,44739.09765625,0.0,520.2515869140625,1.0,281.2553405761719,283.9345703125,296.5455627441406,299.486572265625,293.1499938964844,293.1499938964844,280.95001220703125,35943.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135591745376587,1.0,0.0,0.0,3.993320226669312,3.993347644805908,1.064048774424009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.6611328125,0.0,1949.262939453125,1895.4371337890625,0.0,2596.007568359375,0.982454478740692,1.0,0.0,3.0,1.0,0.0
17996820,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.9555388689041138,0.27589812874794,0.2483571171760559,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.9106659293174744,0.2427852153778076,0.2304771393537521,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.9423392415046692,0.2655228674411773,0.1860368102788925,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.8682735562324524,0.2111071497201919,0.2006593495607376,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.788119912147522,0.1560853421688079,0.7067443132400513,285.1323547363281,284.95001220703125,295.6021423339844,293.5621032714844,295.6003112792969,297.3777160644531,285.1315002441406,1.0,0.3480590283870697,1.0,1.0,0.0,1.0,-1.8871738910675049,1.887171030044556,2.876264716178412e-06,1.4562703371047974,1.0,1.0,0.0,48.68049621582031,79.0,45871.796875,0.0,539.8268432617188,1.0,280.953369140625,283.6989440917969,296.5861511230469,299.59637451171875,293.1499938964844,293.1499938964844,280.6499938964844,35966.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208035826683044,1.0,0.0,0.0,3.994594097137451,3.994621753692627,1.0647278259057202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.2509765625,0.0,1951.129150390625,1895.4371337890625,0.0,2663.015625,0.9827575087547302,1.0,0.0,3.0,1.0,0.0
17996880,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.9555388689041138,0.27589812874794,0.2483571171760559,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.9106659293174744,0.2427852153778076,0.2304771393537521,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.9423392415046692,0.2655228674411773,0.1860368102788925,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13262939453125,0.8682735562324524,0.2111071497201919,0.2006593495607376,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.788119912147522,0.1560853421688079,0.7067443132400513,285.1323547363281,284.95001220703125,295.6021423339844,293.5621032714844,295.6003112792969,297.3777160644531,285.1315002441406,1.0,0.3480590283870697,1.0,1.0,0.0,1.0,-1.8871738910675049,1.887171030044556,2.876264716178412e-06,1.4562703371047974,1.0,1.0,0.0,48.68049621582031,79.0,45871.796875,0.0,539.8268432617188,1.0,280.953369140625,283.6989440917969,296.5861511230469,299.59637451171875,293.1499938964844,293.1499938964844,280.6499938964844,35966.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208035826683044,1.0,0.0,0.0,3.994594097137451,3.994621753692627,1.0647278259057202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.2509765625,0.0,1951.129150390625,1895.4371337890625,0.0,2663.015625,0.9827575087547302,1.0,0.0,3.0,1.0,0.0
17996940,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9223666191101074,0.2764202952384949,0.2490978240966797,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8814281225204468,0.2429750561714172,0.2309099733829498,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.908955991268158,0.2657913267612457,0.186417356133461,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8419510126113892,0.2111391723155975,0.200939267873764,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7623415589332581,0.1554461121559143,0.705031156539917,284.9784545898437,284.95001220703125,295.6369323730469,293.5851745605469,295.6351013183594,297.36431884765625,284.96514892578125,1.0,0.3532883822917938,1.0,1.0,0.0,1.0,-1.8873193264007568,1.887316465377808,2.8766628474841127e-06,1.4563578367233276,1.0,1.0,0.0,53.933406829833984,79.0,46879.203125,0.0,556.8077392578125,1.0,280.6828918457031,283.5007019042969,296.6302795410156,299.75,293.1499938964844,293.1499938964844,280.6499938964844,35974.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269805908203125,1.0,0.0,0.0,3.995066165924072,3.995093584060669,1.0649794148775982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.8310546875,0.0,1951.8206787109373,1895.4371337890625,0.0,2720.35595703125,0.9828697443008424,1.0,0.0,3.0,1.0,0.0
17997000,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8976995944976807,0.2767174541950226,0.2495650351047516,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8595842123031616,0.2430497109889984,0.2311900556087494,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8857326507568359,0.265918493270874,0.1866595894098281,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8224279880523682,0.2110957354307174,0.2011078596115112,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7433564066886902,0.1548825800418853,0.7035060524940491,284.9386901855469,284.95001220703125,295.6641845703125,293.6034545898437,295.662353515625,297.3533630371094,284.9385070800781,1.0,0.3580319285392761,1.0,1.0,0.0,1.0,-1.8868790864944456,1.8868762254714968,2.875313384720357e-06,1.4559897184371948,0.977345883846283,0.977345883846283,0.0,58.85842514038086,97.0,46936.625,0.0,572.321533203125,1.0,280.65704345703125,283.4749450683594,296.6231689453125,299.6993713378906,293.1499938964844,293.1499938964844,280.3500061035156,36671.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274691104888916,1.0,0.0,0.0,3.9818503856658936,3.98187780380249,1.057945155480411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.1064453125,0.0,1940.138671875,1895.4371337890625,0.0,2724.89794921875,0.979966163635254,1.0,0.0,3.0,1.0,0.0
