time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8523275256156921,0.2774580121040344,0.2506678998470306,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8182520866394043,0.2432412654161453,0.2318608462810516,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8413872122764587,0.2662507891654968,0.1872444599866867,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7804899215698242,0.2110112905502319,0.201522946357727,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7056004405021667,0.1535957902669906,0.7001352310180664,284.8534545898437,284.95001220703125,295.72576904296875,293.6455383300781,295.7239685058594,297.3312072753906,284.8636169433594,1.0,0.3703716397285461,1.0,1.0,0.0,1.0,-1.886160969734192,1.886158108711243,2.8730339636240387e-06,1.4553331136703491,0.8564032912254333,0.8564032912254333,0.0,71.9008560180664,85.0,47334.51953125,0.0,613.6981201171875,1.0,280.3564758300781,283.3834228515625,296.6528625488281,299.75701904296875,293.1499938964844,293.1499938964844,280.6499938964844,42705.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320457935333252,1.0,0.0,0.0,3.7283356189727774,3.728361606597901,9.27519977267366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.47216796875,0.0,1673.328369140625,1895.4371337890625,0.0,2767.498291015625,0.9280694127082824,1.0,0.0,3.0,1.0,0.0
17997120,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8523275256156921,0.2774580121040344,0.2506678998470306,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8182520866394043,0.2432412654161453,0.2318608462810516,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8413872122764587,0.2662507891654968,0.1872444599866867,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7804899215698242,0.2110112905502319,0.201522946357727,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7056004405021667,0.1535957902669906,0.7001352310180664,284.8534545898437,284.95001220703125,295.72576904296875,293.6455383300781,295.7239685058594,297.3312072753906,284.8636169433594,1.0,0.3703716397285461,1.0,1.0,0.0,1.0,-1.886160969734192,1.886158108711243,2.8730339636240387e-06,1.4553331136703491,0.8564032912254333,0.8564032912254333,0.0,71.9008560180664,85.0,47334.51953125,0.0,613.6981201171875,1.0,280.3564758300781,283.3834228515625,296.6528625488281,299.75701904296875,293.1499938964844,293.1499938964844,280.6499938964844,42705.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320457935333252,1.0,0.0,0.0,3.7283356189727774,3.728361606597901,9.27519977267366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.47216796875,0.0,1673.328369140625,1895.4371337890625,0.0,2767.498291015625,0.9280694127082824,1.0,0.0,3.0,1.0,0.0
17997180,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8420029878616333,0.2796687185764313,0.2524735629558563,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8075004816055298,0.2444164007902145,0.2328847646713256,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8308771252632141,0.2677576839923858,0.188202753663063,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7695074677467346,0.2118041515350341,0.2022117525339126,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.6934210062026978,0.1530181765556335,0.6974282264709473,285.0491943359375,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3232421875,285.0475769042969,1.0,0.3741373419761657,1.0,1.0,0.0,1.0,-1.888282895088196,1.8882800340652464,2.879182375181699e-06,1.4568523168563845,1.0,1.0,0.0,76.50260162353516,73.0,47080.91796875,0.0,630.0492553710938,1.0,280.6437072753906,283.5724182128906,296.6405944824219,299.64453125,293.1499938964844,293.1499938964844,280.3500061035156,33301.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175700306892395,1.0,0.0,0.0,3.8434791564941406,3.843504667282105,9.856945553110563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.29443359375,0.0,1738.0076904296875,1895.4371337890625,0.0,2633.072021484375,0.946943461894989,1.0,0.0,3.0,1.0,0.0
17997240,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8420029878616333,0.2796687185764313,0.2524735629558563,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8075004816055298,0.2444164007902145,0.2328847646713256,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8308771252632141,0.2677576839923858,0.188202753663063,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7695074677467346,0.2118041515350341,0.2022117525339126,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.6934210062026978,0.1530181765556335,0.6974282264709473,285.0491943359375,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3232421875,285.0475769042969,1.0,0.3741373419761657,1.0,1.0,0.0,1.0,-1.888282895088196,1.8882800340652464,2.879182375181699e-06,1.4568523168563845,1.0,1.0,0.0,76.50260162353516,73.0,47080.91796875,0.0,630.0492553710938,1.0,280.6437072753906,283.5724182128906,296.6405944824219,299.64453125,293.1499938964844,293.1499938964844,280.3500061035156,33301.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175700306892395,1.0,0.0,0.0,3.8434791564941406,3.843504667282105,9.856945553110563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.29443359375,0.0,1738.0076904296875,1895.4371337890625,0.0,2633.072021484375,0.946943461894989,1.0,0.0,3.0,1.0,0.0
17997300,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8435522317886353,0.2805207669734955,0.2534353137016296,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8087249994277954,0.2449353635311126,0.2334762066602707,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.832126796245575,0.2683717906475067,0.1887365132570266,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7705575823783875,0.2121572196483612,0.2026283890008926,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6935594081878662,0.1527435779571533,0.6964254379272461,284.90850830078125,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.3186340332031,284.89239501953125,1.0,0.3740541338920593,1.0,1.0,0.0,1.0,-1.8900874853134155,1.8900846242904663,2.8845472570537822e-06,1.4582369327545166,0.9288102984428406,0.9288102984428406,0.0,76.33537292480469,73.0,48036.28125,0.0,630.8489379882812,1.0,280.39324951171875,283.3877868652344,296.73748779296875,299.9037170410156,293.1499938964844,293.1499938964844,280.3500061035156,35606.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243390917778015,1.0,0.0,0.0,3.8524866104125977,3.85251259803772,9.90320017990598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.28466796875,0.0,1767.2247314453125,1895.4371337890625,0.0,2695.814208984375,0.9489330053329468,1.0,0.0,3.0,1.0,0.0
17997360,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.846843421459198,0.2810695767402649,0.2539722025394439,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.811789870262146,0.2452622652053833,0.2338039726018905,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8351468443870544,0.26874840259552,0.1890222281217575,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7734306454658508,0.212345615029335,0.20281682908535,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.6954219341278076,0.1523465514183044,0.6946372985839844,284.8866577148437,284.95001220703125,295.84765625,293.7316589355469,295.84588623046875,297.31158447265625,284.89190673828125,1.0,0.3728764057159424,1.0,1.0,0.0,1.0,-1.8895502090454104,1.889547348022461,2.8828924314439064e-06,1.4577840566635132,0.8923932313919067,0.8923932313919067,0.0,75.27237701416016,61.0,47912.5625,0.0,627.0296020507812,1.0,280.35614013671875,283.3937683105469,296.7554931640625,299.8809814453125,293.1499938964844,293.1499938964844,280.6499938964844,38845.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269364833831787,1.0,0.0,0.0,3.764798879623413,3.764824628829956,9.457511396249174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.7353515625,0.0,1686.6392822265625,1895.4371337890625,0.0,2719.946044921875,0.9326964616775512,1.0,0.0,3.0,1.0,0.0
17997420,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8626645803451538,0.2832693755626678,0.255464106798172,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8259174227714539,0.246593102812767,0.2346614748239517,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8498633503913879,0.2703388035297394,0.1898065060377121,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7877151966094971,0.21332748234272,0.2033652067184448,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7069728374481201,0.1520265489816665,0.6915640830993652,285.069091796875,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3070068359375,285.0695495605469,1.0,0.3681854009628296,1.0,1.0,0.0,1.0,-1.89027738571167,1.8902745246887207,2.884843070205534e-06,1.45819091796875,1.0,1.0,0.0,70.30382537841797,49.0,47550.9375,0.0,611.5774536132812,1.0,280.6434326171875,283.5817565917969,296.7467346191406,299.7832946777344,293.1499938964844,293.1499938964844,280.3500061035156,33691.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168075084686279,1.0,0.0,0.0,3.866157531738281,3.866183280944824,9.973609849112108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.94921875,0.0,1768.915771484375,1895.4371337890625,0.0,2626.018798828125,0.9520326852798462,1.0,0.0,3.0,1.0,0.0
17997480,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8626645803451538,0.2832693755626678,0.255464106798172,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8259174227714539,0.246593102812767,0.2346614748239517,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8498633503913879,0.2703388035297394,0.1898065060377121,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.7877151966094971,0.21332748234272,0.2033652067184448,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7069728374481201,0.1520265489816665,0.6915640830993652,285.069091796875,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3070068359375,285.0695495605469,1.0,0.3681854009628296,1.0,1.0,0.0,1.0,-1.89027738571167,1.8902745246887207,2.884843070205534e-06,1.45819091796875,1.0,1.0,0.0,70.30382537841797,49.0,47550.9375,0.0,611.5774536132812,1.0,280.6434326171875,283.5817565917969,296.7467346191406,299.7832946777344,293.1499938964844,293.1499938964844,280.3500061035156,33691.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168075084686279,1.0,0.0,0.0,3.866157531738281,3.866183280944824,9.973609849112108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.94921875,0.0,1768.915771484375,1895.4371337890625,0.0,2626.018798828125,0.9520326852798462,1.0,0.0,3.0,1.0,0.0
17997540,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8892976641654968,0.2846627831459045,0.2567481696605682,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8491595387458801,0.2475289404392242,0.2354503870010376,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8751224875450134,0.2713758051395416,0.1904975622892379,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8115072250366211,0.2139910906553268,0.2038696110248565,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7257655262947083,0.1515300422906875,0.6885351538658142,284.8918762207031,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.29791259765625,284.8952331542969,1.0,0.3612852394580841,1.0,1.0,0.0,1.0,-1.8905695676803589,1.8905667066574097,2.885670483010472e-06,1.458385348320007,0.9161295890808104,0.9161295890808104,0.0,63.06311798095703,37.0,48511.8828125,0.0,588.481689453125,1.0,280.3556213378906,283.3809814453125,296.852294921875,300.017578125,293.1499938964844,293.1499938964844,280.04998779296875,37802.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275718688964844,1.0,0.0,0.0,3.829029321670532,3.8290553092956543,9.78296839093673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.1337890625,0.0,1755.769775390625,1895.4371337890625,0.0,2725.853759765625,0.9462245106697084,1.0,0.0,3.0,1.0,0.0
17997600,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8892976641654968,0.2846627831459045,0.2567481696605682,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8491595387458801,0.2475289404392242,0.2354503870010376,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8751224875450134,0.2713758051395416,0.1904975622892379,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8115072250366211,0.2139910906553268,0.2038696110248565,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7257655262947083,0.1515300422906875,0.6885351538658142,284.8918762207031,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.29791259765625,284.8952331542969,1.0,0.3612852394580841,1.0,1.0,0.0,1.0,-1.8905695676803589,1.8905667066574097,2.885670483010472e-06,1.458385348320007,0.9161295890808104,0.9161295890808104,0.0,63.06311798095703,37.0,48511.8828125,0.0,588.481689453125,1.0,280.3556213378906,283.3809814453125,296.852294921875,300.017578125,293.1499938964844,293.1499938964844,280.04998779296875,37802.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275718688964844,1.0,0.0,0.0,3.829029321670532,3.8290553092956543,9.78296839093673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.1337890625,0.0,1755.769775390625,1895.4371337890625,0.0,2725.853759765625,0.9462245106697084,1.0,0.0,3.0,1.0,0.0
17997660,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9294591546058656,0.2857198715209961,0.2573345899581909,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.88376384973526,0.2481719553470611,0.2357203513383865,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9123579263687134,0.272097110748291,0.1907401382923126,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8424482941627502,0.2143999338150024,0.203920304775238,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7516060471534729,0.150814950466156,0.683785617351532,284.8685302734375,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.28662109375,284.8803405761719,1.0,0.3526174128055572,1.0,1.0,0.0,1.0,-1.8862472772598269,1.886244297027588,2.872666755138198e-06,1.4549537897109983,0.8255272507667542,0.8255272507667542,0.0,54.67363739013672,25.0,48654.1328125,0.0,558.43212890625,1.0,280.0573425292969,283.3519897460937,296.8785705566406,300.0661926269531,293.1499938964844,293.1499938964844,280.3500061035156,43068.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335599303245544,1.0,0.0,0.0,3.522860050201416,3.5228841304779053,8.281024292955408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.0595703125,0.0,1447.312255859375,1895.4371337890625,0.0,2781.609375,0.8841354250907898,1.0,0.0,3.0,1.0,0.0
17997720,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9294591546058656,0.2857198715209961,0.2573345899581909,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.88376384973526,0.2481719553470611,0.2357203513383865,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9123579263687134,0.272097110748291,0.1907401382923126,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8424482941627502,0.2143999338150024,0.203920304775238,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7516060471534729,0.150814950466156,0.683785617351532,284.8685302734375,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.28662109375,284.8803405761719,1.0,0.3526174128055572,1.0,1.0,0.0,1.0,-1.8862472772598269,1.886244297027588,2.872666755138198e-06,1.4549537897109983,0.8255272507667542,0.8255272507667542,0.0,54.67363739013672,25.0,48654.1328125,0.0,558.43212890625,1.0,280.0573425292969,283.3519897460937,296.8785705566406,300.0661926269531,293.1499938964844,293.1499938964844,280.3500061035156,43068.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335599303245544,1.0,0.0,0.0,3.522860050201416,3.5228841304779053,8.281024292955408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.0595703125,0.0,1447.312255859375,1895.4371337890625,0.0,2781.609375,0.8841354250907898,1.0,0.0,3.0,1.0,0.0
17997780,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9936485886573792,0.2880227863788605,0.2587716579437256,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9504222869873048,0.2496170252561569,0.2364973425865173,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9800565838813782,0.2737934589385986,0.19146728515625,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8997069597244263,0.2155240327119827,0.2044134140014648,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8012148141860962,0.150657832622528,0.6805213689804077,285.0289001464844,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2863464355469,285.02557373046875,1.0,0.3429324626922607,1.0,1.0,0.0,1.0,-1.886428475379944,1.8864256143569944,2.873123321478488e-06,1.4550347328186035,0.9561320543289183,0.9561320543289183,0.0,44.726558685302734,43.0,48542.8515625,0.0,526.615966796875,1.0,280.3424072265625,283.4997253417969,296.8688049316406,299.9648742675781,293.1499938964844,293.1499938964844,280.04998779296875,32754.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203772902488708,1.0,0.0,0.0,3.6777024269104,3.677726030349731,9.024984706229588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.4814453125,0.0,1539.7425537109375,1895.4371337890625,0.0,2659.065185546875,0.9090808033943176,1.0,0.0,3.0,1.0,0.0
17997840,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9936485886573792,0.2880227863788605,0.2587716579437256,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9504222869873048,0.2496170252561569,0.2364973425865173,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9800565838813782,0.2737934589385986,0.19146728515625,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8997069597244263,0.2155240327119827,0.2044134140014648,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8012148141860962,0.150657832622528,0.6805213689804077,285.0289001464844,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.2863464355469,285.02557373046875,1.0,0.3429324626922607,1.0,1.0,0.0,1.0,-1.886428475379944,1.8864256143569944,2.873123321478488e-06,1.4550347328186035,0.9561320543289183,0.9561320543289183,0.0,44.726558685302734,43.0,48542.8515625,0.0,526.615966796875,1.0,280.3424072265625,283.4997253417969,296.8688049316406,299.9648742675781,293.1499938964844,293.1499938964844,280.04998779296875,32754.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203772902488708,1.0,0.0,0.0,3.6777024269104,3.677726030349731,9.024984706229588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.4814453125,0.0,1539.7425537109375,1895.4371337890625,0.0,2659.065185546875,0.9090808033943176,1.0,0.0,3.0,1.0,0.0
17997900,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.2891450524330139,0.2562744319438934,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.963187575340271,0.2501620650291443,0.2370938807725906,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9904874563217164,0.2743849158287048,0.1919714212417602,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9117121696472168,0.2159414738416671,0.2048699110746383,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8105227947235107,0.1505040526390075,0.6799432635307312,284.8841247558594,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2850036621094,284.8688659667969,1.0,0.3419950306415558,1.0,1.0,0.0,1.0,-1.8851656913757324,1.8851628303527832,2.8687622943834867e-06,1.4536256790161133,0.8658842444419861,0.8658842444419861,0.0,43.26890563964844,43.0,49322.4140625,0.0,520.9166259765625,1.0,280.0968017578125,283.3197326660156,296.962158203125,300.21636962890625,293.1499938964844,293.1499938964844,280.04998779296875,36479.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269962668418884,1.0,0.0,0.0,3.6697092056274414,3.6697335243225098,8.985796853266947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.70556640625,0.0,1558.8157958984375,1895.4371337890625,0.0,2720.501708984375,0.9076828360557556,1.0,0.0,3.0,1.0,0.0
17997960,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.2904574275016784,0.2589586079120636,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9603798389434814,0.2504309713840484,0.2374873459339141,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9882437586784364,0.2748406529426574,0.1922932565212249,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9087783098220824,0.2161053866147995,0.2051589787006378,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8074092864990234,0.1502358317375183,0.6789360642433167,284.8937683105469,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2827453613281,284.90435791015625,1.0,0.3428340256214142,1.0,1.0,0.0,1.0,-1.8862282037734983,1.886225342750549,2.8767462936230004e-06,1.4578930139541626,0.846810519695282,0.846810519695282,0.0,43.79896926879883,61.0,49162.21875,0.0,523.9425048828125,1.0,280.0579528808594,283.36334228515625,296.9755249023437,300.176513671875,293.1499938964844,293.1499938964844,280.3500061035156,39745.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288043141365051,1.0,0.0,0.0,3.5452117919921875,3.5452356338500977,8.386440981666965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.91943359375,0.0,1446.90087890625,1895.4371337890625,0.0,2737.317626953125,0.8851958513259888,1.0,0.0,3.0,1.0,0.0
17998020,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9715232253074646,0.2916948199272156,0.2623920738697052,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.920781672000885,0.2517830431461334,0.2387474477291107,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9537509083747864,0.2762846350669861,0.1933670789003372,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8743765950202942,0.2171656936407089,0.2061633616685867,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7756226062774658,0.1500216573476791,0.6786248683929443,285.0507507324219,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2787170410156,285.04638671875,1.0,0.3490204215049743,1.0,1.0,0.0,1.0,-1.891394853591919,1.89139187335968,2.8881038360850653e-06,1.4590024948120115,0.993278980255127,0.993278980255127,0.0,49.0765495300293,79.0,49210.859375,0.0,545.2434692382812,1.0,280.3419189453125,283.50360107421875,296.979248046875,300.1171264648437,293.1499938964844,293.1499938964844,280.04998779296875,31777.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196771740913391,1.0,0.0,0.0,3.7249441146850586,3.7249679565429688,9.258332624995093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.263671875,0.0,1585.9149169921875,1895.4371337890625,0.0,2652.578857421875,0.9191249012947084,1.0,0.0,3.0,1.0,0.0
17998080,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9715232253074646,0.2916948199272156,0.2623920738697052,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.920781672000885,0.2517830431461334,0.2387474477291107,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9537509083747864,0.2762846350669861,0.1933670789003372,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8743765950202942,0.2171656936407089,0.2061633616685867,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7756226062774658,0.1500216573476791,0.6786248683929443,285.0507507324219,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.2787170410156,285.04638671875,1.0,0.3490204215049743,1.0,1.0,0.0,1.0,-1.891394853591919,1.89139187335968,2.8881038360850653e-06,1.4590024948120115,0.993278980255127,0.993278980255127,0.0,49.0765495300293,79.0,49210.859375,0.0,545.2434692382812,1.0,280.3419189453125,283.50360107421875,296.979248046875,300.1171264648437,293.1499938964844,293.1499938964844,280.04998779296875,31777.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196771740913391,1.0,0.0,0.0,3.7249441146850586,3.7249679565429688,9.258332624995093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.263671875,0.0,1585.9149169921875,1895.4371337890625,0.0,2652.578857421875,0.9191249012947084,1.0,0.0,3.0,1.0,0.0
17998140,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9412466287612916,0.2921570539474487,0.2632624804973602,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8917632699012756,0.2523089647293091,0.239633023738861,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9218543171882628,0.2767886221408844,0.1940488815307617,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8490108251571655,0.2175536006689071,0.206894189119339,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7521613836288452,0.1496888548135757,0.6786380410194397,284.8783569335937,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2732849121094,284.8730163574219,1.0,0.3553487062454223,1.0,1.0,0.0,1.0,-1.8994219303131104,1.899419069290161,2.911954879891709e-06,1.465091109275818,0.8858653903007507,0.8858653903007507,0.0,54.385623931884766,79.0,50221.88671875,0.0,566.81591796875,1.0,280.07635498046875,283.3053283691406,297.08013916015625,300.3775634765625,293.1499938964844,293.1499938964844,280.04998779296875,36605.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829298734664917,1.0,0.0,0.0,3.720456600189209,3.720481395721436,9.23603977298626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.67822265625,0.0,1617.591796875,1895.4371337890625,0.0,2741.918701171875,0.9195984601974488,1.0,0.0,3.0,1.0,0.0
17998200,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9192925095558168,0.2923069596290588,0.263547271490097,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8735408186912537,0.2524718642234802,0.2399759739637375,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.901379644870758,0.2769305408000946,0.1942844688892364,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8329030275344849,0.2176514118909835,0.2071740627288818,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7374357581138611,0.1493999660015106,0.6782296895980835,284.8886108398437,284.95001220703125,296.2593994140625,294.04962158203125,296.2577209472656,297.2687683105469,284.8948974609375,1.0,0.3593564033508301,1.0,1.0,0.0,1.0,-1.9003052711486816,1.9003024101257324,2.914576043622219e-06,1.4657537937164309,0.8756062984466553,0.8756062984466553,0.0,58.40021514892578,97.0,50164.78515625,0.0,580.4336547851562,1.0,280.056640625,283.32977294921875,297.0837707519531,300.3524475097656,293.1499938964844,293.1499938964844,280.3500061035156,38475.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309996724128723,1.0,0.0,0.0,3.657991647720337,3.658015966415405,8.92850380296295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.9267578125,0.0,1560.6396484375,1895.4371337890625,0.0,2757.753662109375,0.908705711364746,1.0,0.0,3.0,1.0,0.0
17998260,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8722942471504211,0.2938373982906341,0.2650960087776184,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8321067094802856,0.2535084784030914,0.2412814646959304,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.856711745262146,0.2780876457691192,0.1952980756759643,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7931296229362488,0.2184257805347442,0.208254873752594,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.701126217842102,0.148943692445755,0.6780381798744202,285.0549621582031,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.26519775390625,285.0533447265625,1.0,0.3720897138118744,1.0,1.0,0.0,1.0,-1.9060134887695312,1.9060105085372925,2.931996959887329e-06,1.4703538417816162,1.0,1.0,0.0,71.03520965576172,100.0,50081.09765625,0.0,625.551025390625,1.0,280.3427734375,283.4931030273437,297.0766296386719,300.26910400390625,293.1499938964844,293.1499938964844,280.04998779296875,32553.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226464986801147,1.0,0.0,0.0,3.800717353820801,3.8007421493530273,9.638831670599757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.09375,0.0,1680.553955078125,1895.4371337890625,0.0,2680.10498046875,0.93631911277771,1.0,0.0,3.0,1.0,0.0
17998320,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8722942471504211,0.2938373982906341,0.2650960087776184,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8321067094802856,0.2535084784030914,0.2412814646959304,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.856711745262146,0.2780876457691192,0.1952980756759643,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7931296229362488,0.2184257805347442,0.208254873752594,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.701126217842102,0.148943692445755,0.6780381798744202,285.0549621582031,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.26519775390625,285.0533447265625,1.0,0.3720897138118744,1.0,1.0,0.0,1.0,-1.9060134887695312,1.9060105085372925,2.931996959887329e-06,1.4703538417816162,1.0,1.0,0.0,71.03520965576172,100.0,50081.09765625,0.0,625.551025390625,1.0,280.3427734375,283.4931030273437,297.0766296386719,300.26910400390625,293.1499938964844,293.1499938964844,280.04998779296875,32553.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226464986801147,1.0,0.0,0.0,3.800717353820801,3.8007421493530273,9.638831670599757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.09375,0.0,1680.553955078125,1895.4371337890625,0.0,2680.10498046875,0.93631911277771,1.0,0.0,3.0,1.0,0.0
17998380,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8466063737869263,0.2944390475749969,0.2663166522979736,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8084689378738403,0.254001259803772,0.242343857884407,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8321314454078674,0.2785479128360748,0.1960949897766113,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.768820583820343,0.2187316566705703,0.2091148942708969,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6773493885993958,0.1481679081916809,0.677044153213501,284.8866577148437,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.255615234375,284.8910827636719,1.0,0.3812686204910278,1.0,1.0,0.0,1.0,-1.9095572233200075,1.909554362297058,2.9431107577693183e-06,1.4733985662460327,0.8970760703086853,0.8970760703086853,0.0,80.97237396240234,88.0,51051.91796875,0.0,660.498291015625,1.0,280.05694580078125,283.30615234375,297.177001953125,300.5021667480469,293.1499938964844,293.1499938964844,280.3500061035156,38050.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337033987045288,1.0,0.0,0.0,3.7518210411071777,3.7518463134765625,9.392419997311664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.205078125,0.0,1665.19873046875,1895.4371337890625,0.0,2782.947021484375,0.9291259050369264,1.0,0.0,3.0,1.0,0.0
17998440,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8466063737869263,0.2944390475749969,0.2663166522979736,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8084689378738403,0.254001259803772,0.242343857884407,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8321314454078674,0.2785479128360748,0.1960949897766113,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.768820583820343,0.2187316566705703,0.2091148942708969,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.6773493885993958,0.1481679081916809,0.677044153213501,284.8866577148437,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.255615234375,284.8910827636719,1.0,0.3812686204910278,1.0,1.0,0.0,1.0,-1.9095572233200075,1.909554362297058,2.9431107577693183e-06,1.4733985662460327,0.8970760703086853,0.8970760703086853,0.0,80.97237396240234,88.0,51051.91796875,0.0,660.498291015625,1.0,280.05694580078125,283.30615234375,297.177001953125,300.5021667480469,293.1499938964844,293.1499938964844,280.3500061035156,38050.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337033987045288,1.0,0.0,0.0,3.7518210411071777,3.7518463134765625,9.392419997311664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.205078125,0.0,1665.19873046875,1895.4371337890625,0.0,2782.947021484375,0.9291259050369264,1.0,0.0,3.0,1.0,0.0
17998500,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8417791724205017,0.2950056493282318,0.26668182015419,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8035116791725159,0.2543632388114929,0.2426416724920272,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8274241089820862,0.2789473533630371,0.1963119059801101,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.76412433385849,0.2189813107252121,0.2093247473239898,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6722196936607361,0.1478299796581268,0.6755822896957397,285.0354309082031,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.25262451171875,285.0489501953125,1.0,0.3828459084033966,1.0,1.0,0.0,1.0,-1.9091097116470337,1.909106731414795,2.9418201847875025e-06,1.4730945825576782,0.9967641234397888,0.9967641234397888,0.0,83.19677734375,88.0,50523.33203125,0.0,667.3881225585938,1.0,280.3045654296875,283.4808349609375,297.1364440917969,300.3193054199219,293.1499938964844,293.1499938964844,280.3500061035156,34122.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271392583847046,1.0,0.0,0.0,3.7887251377105713,3.788750171661377,9.578102435625624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.130859375,0.0,1678.4716796875,1895.4371337890625,0.0,2721.831298828125,0.9370718598365784,1.0,0.0,3.0,1.0,0.0
17998560,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8417962789535522,0.2958608567714691,0.2673796415328979,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8033519983291626,0.254927396774292,0.2431197464466095,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8272886276245117,0.2795828282833099,0.1967092007398605,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7639119625091553,0.2194127440452575,0.2096833735704422,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6712502837181091,0.1476388275623321,0.6745328903198242,285.06231689453125,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2525939941406,285.0622253417969,1.0,0.3831154108047485,1.0,1.0,0.0,1.0,-1.9101680517196653,1.9101650714874268,2.9450734473357443e-06,1.4739547967910769,1.0,1.0,0.0,83.52433776855469,76.0,50735.5703125,0.0,669.2652587890625,1.0,280.34326171875,283.4881286621094,297.1687316894531,300.4053955078125,293.1499938964844,293.1499938964844,280.04998779296875,33487.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250076174736023,1.0,0.0,0.0,3.855489492416382,3.8555150032043457,9.91864453681046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.6796875,0.0,1754.1708984375,1895.4371337890625,0.0,2702.022216796875,0.9496273398399352,1.0,0.0,3.0,1.0,0.0
17998620,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8482151627540588,0.2964735925197601,0.2681489288806915,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8097264170646667,0.2554492652416229,0.2437087446451187,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8332870006561279,0.280063658952713,0.1971533894538879,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7697727084159851,0.2197621315717697,0.2100820541381836,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6751313805580139,0.1469282358884811,0.6714203357696533,284.88580322265625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2448425292969,284.8899230957031,1.0,0.3805151879787445,1.0,1.0,0.0,1.0,-1.90907883644104,1.9090758562088013,2.9419945803965675e-06,1.473259210586548,0.9094177484512328,0.9094177484512328,0.0,81.072998046875,64.0,51651.62109375,0.0,660.45947265625,1.0,280.05572509765625,283.291748046875,297.2686462402344,300.6336364746094,293.1499938964844,293.1499938964844,279.75,38055.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835156261920929,1.0,0.0,0.0,3.810798406600952,3.810824394226074,9.69003281170444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.06640625,0.0,1735.5849609375,1895.4371337890625,0.0,2796.49560546875,0.9422950744628906,1.0,0.0,3.0,1.0,0.0
17998680,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8482151627540588,0.2964735925197601,0.2681489288806915,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8097264170646667,0.2554492652416229,0.2437087446451187,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8332870006561279,0.280063658952713,0.1971533894538879,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7697727084159851,0.2197621315717697,0.2100820541381836,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.6751313805580139,0.1469282358884811,0.6714203357696533,284.88580322265625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2448425292969,284.8899230957031,1.0,0.3805151879787445,1.0,1.0,0.0,1.0,-1.90907883644104,1.9090758562088013,2.9419945803965675e-06,1.473259210586548,0.9094177484512328,0.9094177484512328,0.0,81.072998046875,64.0,51651.62109375,0.0,660.45947265625,1.0,280.05572509765625,283.291748046875,297.2686462402344,300.6336364746094,293.1499938964844,293.1499938964844,279.75,38055.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835156261920929,1.0,0.0,0.0,3.810798406600952,3.810824394226074,9.69003281170444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.06640625,0.0,1735.5849609375,1895.4371337890625,0.0,2796.49560546875,0.9422950744628906,1.0,0.0,3.0,1.0,0.0
17998740,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.861754298210144,0.2968354523181915,0.2682003974914551,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8223651051521301,0.2557421028614044,0.2437484264373779,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8460643887519836,0.2803029716014862,0.1971318870782852,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7823999524116516,0.2199115455150604,0.2099907994270324,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6850319504737854,0.1460526138544082,0.6664558053016663,284.8753662109375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.23541259765625,284.8864440917969,1.0,0.3747043013572693,1.0,1.0,0.0,1.0,-1.9030917882919312,1.9030888080596924,2.924060254372307e-06,1.4686976671218872,0.8275011777877808,0.8275011777877808,0.0,75.6981430053711,52.0,51748.03125,0.0,638.4884643554688,1.0,279.7575378417969,283.27447509765625,297.295166015625,300.67694091796875,293.1499938964844,293.1499938964844,280.04998779296875,42648.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399519324302673,1.0,0.0,0.0,3.511730670928955,3.511754512786865,8.228785191022325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.91748046875,0.0,1432.5667724609375,1895.4371337890625,0.0,2841.26611328125,0.881528913974762,1.0,0.0,3.0,1.0,0.0
17998800,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.861754298210144,0.2968354523181915,0.2682003974914551,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8223651051521301,0.2557421028614044,0.2437484264373779,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8460643887519836,0.2803029716014862,0.1971318870782852,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7823999524116516,0.2199115455150604,0.2099907994270324,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6850319504737854,0.1460526138544082,0.6664558053016663,284.8753662109375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.23541259765625,284.8864440917969,1.0,0.3747043013572693,1.0,1.0,0.0,1.0,-1.9030917882919312,1.9030888080596924,2.924060254372307e-06,1.4686976671218872,0.8275011777877808,0.8275011777877808,0.0,75.6981430053711,52.0,51748.03125,0.0,638.4884643554688,1.0,279.7575378417969,283.27447509765625,297.295166015625,300.67694091796875,293.1499938964844,293.1499938964844,280.04998779296875,42648.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399519324302673,1.0,0.0,0.0,3.511730670928955,3.511754512786865,8.228785191022325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.91748046875,0.0,1432.5667724609375,1895.4371337890625,0.0,2841.26611328125,0.881528913974762,1.0,0.0,3.0,1.0,0.0
17998860,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.887740433216095,0.2984842360019684,0.2691289484500885,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8450134992599487,0.2568691968917846,0.2443035691976547,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8705391883850098,0.2815519869327545,0.1976059377193451,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8058680295944214,0.2208007425069809,0.2103410363197326,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7045735716819763,0.1457355320453643,0.6628653407096863,285.0235595703125,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2371520996094,285.01983642578125,1.0,0.3669721484184265,1.0,1.0,0.0,1.0,-1.9015474319458008,1.901544570922852,2.919556436609128e-06,1.4676003456115725,0.9500457048416138,0.9500457048416138,0.0,67.65731811523438,40.0,51639.8203125,0.0,611.2986450195312,1.0,280.0423278808594,283.4119567871094,297.29461669921875,300.58551025390625,293.1499938964844,293.1499938964844,279.75,32834.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274096846580505,1.0,0.0,0.0,3.6658811569213854,3.6659047603607178,8.967060125542048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.470703125,0.0,1527.1195068359375,1895.4371337890625,0.0,2724.345458984375,0.9064229726791382,1.0,0.0,3.0,1.0,0.0
