time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.887740433216095,0.2984842360019684,0.2691289484500885,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8450134992599487,0.2568691968917846,0.2443035691976547,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8705391883850098,0.2815519869327545,0.1976059377193451,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8058680295944214,0.2208007425069809,0.2103410363197326,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7045735716819763,0.1457355320453643,0.6628653407096863,285.0235595703125,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2371520996094,285.01983642578125,1.0,0.3669721484184265,1.0,1.0,0.0,1.0,-1.9015474319458008,1.901544570922852,2.919556436609128e-06,1.4676003456115725,0.9500457048416138,0.9500457048416138,0.0,67.65731811523438,40.0,51639.8203125,0.0,611.2986450195312,1.0,280.0423278808594,283.4119567871094,297.29461669921875,300.58551025390625,293.1499938964844,293.1499938964844,279.75,32834.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274096846580505,1.0,0.0,0.0,3.6658811569213854,3.6659047603607178,8.967060125542048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.470703125,0.0,1527.1195068359375,1895.4371337890625,0.0,2724.345458984375,0.9064229726791382,1.0,0.0,3.0,1.0,0.0
17998980,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9268202781677246,0.2991098165512085,0.2696244120597839,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.878795862197876,0.257493644952774,0.2447036951780319,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9066155552864076,0.282107800245285,0.1978870779275894,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8366780281066895,0.2212751507759094,0.2105754315853119,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7305747866630554,0.1451956629753112,0.6592000722885132,284.9003295898437,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23199462890625,284.9072265625,1.0,0.3579283952713012,1.0,1.0,0.0,1.0,-1.898844838142395,1.898841857910156,2.9117434223735472e-06,1.4657219648361206,0.8478164076805115,0.8478164076805115,0.0,58.52286148071289,28.0,52178.8359375,0.0,579.7805786132812,1.0,279.7579650878906,283.2837219238281,297.39862060546875,300.7962646484375,293.1499938964844,293.1499938964844,280.04998779296875,39529.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352237343788147,1.0,0.0,0.0,3.5335447788238525,3.533568382263184,8.331333560818166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.2568359375,0.0,1432.9871826171875,1895.4371337890625,0.0,2797.125,0.8824397325515747,1.0,0.0,3.0,1.0,0.0
17999040,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9268202781677246,0.2991098165512085,0.2696244120597839,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.878795862197876,0.257493644952774,0.2447036951780319,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9066155552864076,0.282107800245285,0.1978870779275894,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8366780281066895,0.2212751507759094,0.2105754315853119,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7305747866630554,0.1451956629753112,0.6592000722885132,284.9003295898437,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.23199462890625,284.9072265625,1.0,0.3579283952713012,1.0,1.0,0.0,1.0,-1.898844838142395,1.898841857910156,2.9117434223735472e-06,1.4657219648361206,0.8478164076805115,0.8478164076805115,0.0,58.52286148071289,28.0,52178.8359375,0.0,579.7805786132812,1.0,279.7579650878906,283.2837219238281,297.39862060546875,300.7962646484375,293.1499938964844,293.1499938964844,280.04998779296875,39529.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352237343788147,1.0,0.0,0.0,3.5335447788238525,3.533568382263184,8.331333560818166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.2568359375,0.0,1432.9871826171875,1895.4371337890625,0.0,2797.125,0.8824397325515747,1.0,0.0,3.0,1.0,0.0
17999100,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9541085362434388,0.2997463643550873,0.2698025107383728,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9020716547966005,0.2579784989356994,0.2448405921459198,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9334059953689576,0.2826136350631714,0.1979773342609405,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8572825789451599,0.2216618508100509,0.2106367796659469,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.747309684753418,0.1450226157903671,0.657150149345398,285.03521728515625,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2316589355469,285.0458679199219,1.0,0.3529915511608124,1.0,1.0,0.0,1.0,-1.8969411849975584,1.89693820476532,2.906103418354178e-06,1.464296817779541,0.9416618347167968,0.9416618347167968,0.0,53.64607238769531,28.0,51774.484375,0.0,562.6650390625,1.0,279.9996643066406,283.43505859375,297.3656311035156,300.62548828125,293.1499938964844,293.1499938964844,280.04998779296875,33878.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828075647354126,1.0,0.0,0.0,3.5929923057556152,3.593015432357788,8.614020430286473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.52197265625,0.0,1455.042236328125,1895.4371337890625,0.0,2730.5390625,0.8932667374610901,1.0,0.0,3.0,1.0,0.0
17999160,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.985177516937256,0.300544410943985,0.2702952027320862,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.936362624168396,0.2585926651954651,0.2451802790164947,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9676020741462708,0.2832628190517425,0.1982533931732177,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8861106634140015,0.2221663445234298,0.210874930024147,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7709741592407227,0.1449490636587143,0.6556932330131531,285.0357360839844,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.233154296875,285.0314636230469,1.0,0.3479124009609222,1.0,1.0,0.0,1.0,-1.8968074321746824,1.8968045711517327,2.9058069230814e-06,1.4642671346664429,0.9732985496520996,0.9732985496520996,0.0,48.41976547241211,31.0,52086.140625,0.0,545.6913452148438,1.0,280.0424194335937,283.41387939453125,297.40313720703125,300.7230834960937,293.1499938964844,293.1499938964844,279.75,32109.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257546424865723,1.0,0.0,0.0,3.696112871170044,3.696136474609375,9.115567536355228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.2158203125,0.0,1555.6046142578125,1895.4371337890625,0.0,2708.962158203125,0.9127832651138306,1.0,0.0,3.0,1.0,0.0
17999220,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.303054541349411,0.2491800636053085,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9822022914886476,0.2590189278125763,0.2456391751766204,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.2842999100685119,0.1938067078590393,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.931470513343811,0.2210956215858459,0.2109660655260086,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8066110014915466,0.144435167312622,0.6527582406997681,284.8919982910156,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23211669921875,284.90924072265625,1.0,0.3423658013343811,1.0,1.0,0.0,1.0,-1.898537516593933,1.898534655570984,2.915608320108732e-06,1.4688720703125,0.857574462890625,0.857574462890625,0.0,42.743751525878906,49.0,52773.08203125,0.0,518.7337036132812,1.0,279.7571716308594,283.27783203125,297.500244140625,300.9291076660156,293.1499938964844,293.1499938964844,280.04998779296875,39662.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347520232200623,1.0,0.0,0.0,3.576010465621948,3.5760343074798584,8.532785500392492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.70068359375,0.0,1479.244140625,1895.4371337890625,0.0,2792.72509765625,0.8919116258621216,1.0,0.0,3.0,1.0,0.0
17999280,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.303054541349411,0.2491800636053085,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9822022914886476,0.2590189278125763,0.2456391751766204,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.2842999100685119,0.1938067078590393,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.931470513343811,0.2210956215858459,0.2109660655260086,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8066110014915466,0.144435167312622,0.6527582406997681,284.8919982910156,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.23211669921875,284.90924072265625,1.0,0.3423658013343811,1.0,1.0,0.0,1.0,-1.898537516593933,1.898534655570984,2.915608320108732e-06,1.4688720703125,0.857574462890625,0.857574462890625,0.0,42.743751525878906,49.0,52773.08203125,0.0,518.7337036132812,1.0,279.7571716308594,283.27783203125,297.500244140625,300.9291076660156,293.1499938964844,293.1499938964844,280.04998779296875,39662.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347520232200623,1.0,0.0,0.0,3.576010465621948,3.5760343074798584,8.532785500392492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.70068359375,0.0,1479.244140625,1895.4371337890625,0.0,2792.72509765625,0.8919116258621216,1.0,0.0,3.0,1.0,0.0
17999340,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.3050176203250885,0.2547177076339721,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.976683497428894,0.2597057223320007,0.2460402399301529,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.2851956784725189,0.1980852931737899,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9233812689781188,0.2221907973289489,0.210560992360115,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8003894686698914,0.1441859006881714,0.6513411998748779,285.03387451171875,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2381286621094,285.0350646972656,1.0,0.3431144654750824,1.0,1.0,0.0,1.0,-1.892605185508728,1.8926023244857788,2.885865569624002e-06,1.4557639360427856,0.9624784588813782,0.9624784588813782,0.0,43.11002349853516,49.0,52207.29296875,0.0,520.2969970703125,1.0,280.02655029296875,283.417724609375,297.4718933105469,300.7768249511719,293.1499938964844,293.1499938964844,280.04998779296875,32984.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255391120910645,1.0,0.0,0.0,3.673646688461304,3.6736702919006334,9.005090078062494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.4033203125,0.0,1536.9298095703125,1895.4371337890625,0.0,2706.959716796875,0.909365713596344,1.0,0.0,3.0,1.0,0.0
17999400,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.3055743873119354,0.2613909244537353,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.969411313533783,0.260027676820755,0.2463779896497726,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9956836700439452,0.2854955792427063,0.1997188329696655,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9152743220329284,0.2226080447435379,0.2109994143247604,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7935423254966736,0.1441420018672943,0.6512835025787354,285.02978515625,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2393493652344,285.02960205078125,1.0,0.3443306386470794,1.0,1.0,0.0,1.0,-1.8928470611572263,1.892844080924988,2.891580152208917e-06,1.4595128297805786,0.9753106832504272,0.9753106832504272,0.0,44.21174240112305,67.0,52431.4765625,0.0,526.9393310546875,1.0,280.0415344238281,283.4090270996094,297.4964904785156,300.8304443359375,293.1499938964844,293.1499938964844,279.75,32542.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247022032737732,1.0,0.0,0.0,3.7186086177825928,3.718632698059082,9.226866950484692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.884765625,0.0,1584.493896484375,1895.4371337890625,0.0,2699.18603515625,0.9183954000473022,1.0,0.0,3.0,1.0,0.0
17999460,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.977567732334137,0.3046714961528778,0.2749685645103454,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9237273335456848,0.2605485320091247,0.2473070174455642,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.956396222114563,0.2855719029903412,0.2001959085464477,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8748811483383179,0.2233213186264038,0.2121668308973312,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7579226493835449,0.1435847878456115,0.6505888104438782,284.9128723144531,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2276916503906,284.9180908203125,1.0,0.3522770702838897,1.0,1.0,0.0,1.0,-1.9027281999588013,1.902725338935852,2.924198270193301e-06,1.469286561012268,0.8840118646621704,0.8840118646621704,0.0,50.79056930541992,85.0,53512.86328125,0.0,557.5214233398438,1.0,279.75714111328125,283.2674255371094,297.5990905761719,301.0709533691406,293.1499938964844,293.1499938964844,280.04998779296875,38007.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341735601425171,1.0,0.0,0.0,3.643153190612793,3.643177509307861,8.856214890329284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.12353515625,0.0,1540.5565185546875,1895.4371337890625,0.0,2787.330810546875,0.9059475064277648,1.0,0.0,3.0,1.0,0.0
17999520,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.977567732334137,0.3046714961528778,0.2749685645103454,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9237273335456848,0.2605485320091247,0.2473070174455642,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.956396222114563,0.2855719029903412,0.2001959085464477,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8748811483383179,0.2233213186264038,0.2121668308973312,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7579226493835449,0.1435847878456115,0.6505888104438782,284.9128723144531,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2276916503906,284.9180908203125,1.0,0.3522770702838897,1.0,1.0,0.0,1.0,-1.9027281999588013,1.902725338935852,2.924198270193301e-06,1.469286561012268,0.8840118646621704,0.8840118646621704,0.0,50.79056930541992,85.0,53512.86328125,0.0,557.5214233398438,1.0,279.75714111328125,283.2674255371094,297.5990905761719,301.0709533691406,293.1499938964844,293.1499938964844,280.04998779296875,38007.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341735601425171,1.0,0.0,0.0,3.643153190612793,3.643177509307861,8.856214890329284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.12353515625,0.0,1540.5565185546875,1895.4371337890625,0.0,2787.330810546875,0.9059475064277648,1.0,0.0,3.0,1.0,0.0
17999580,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9165743589401244,0.3044339418411255,0.2745542526245117,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8694506883621216,0.2614312469959259,0.2484420388936996,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8964740633964539,0.2861643433570862,0.200750395655632,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8278727531433105,0.2241422086954116,0.213298350572586,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7169375419616699,0.1431327164173126,0.6503341794013977,285.053466796875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2215881347656,285.051025390625,1.0,0.3635443747043609,1.0,1.0,0.0,1.0,-1.9053083658218384,1.9053053855896,2.93198741019296e-06,1.4713001251220703,1.0,1.0,0.0,62.070796966552734,103.0,53415.13671875,0.0,595.94384765625,1.0,280.0426940917969,283.4071960449219,297.60382080078125,301.00811767578125,293.1499938964844,293.1499938964844,279.75,32481.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269481062889099,1.0,0.0,0.0,3.796100616455078,3.7961254119873047,9.615429235054762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.162109375,0.0,1674.48828125,1895.4371337890625,0.0,2720.053955078125,0.9352121353149414,1.0,0.0,3.0,1.0,0.0
17999640,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9165743589401244,0.3044339418411255,0.2745542526245117,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8694506883621216,0.2614312469959259,0.2484420388936996,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8964740633964539,0.2861643433570862,0.200750395655632,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8278727531433105,0.2241422086954116,0.213298350572586,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7169375419616699,0.1431327164173126,0.6503341794013977,285.053466796875,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2215881347656,285.051025390625,1.0,0.3635443747043609,1.0,1.0,0.0,1.0,-1.9053083658218384,1.9053053855896,2.93198741019296e-06,1.4713001251220703,1.0,1.0,0.0,62.070796966552734,103.0,53415.13671875,0.0,595.94384765625,1.0,280.0426940917969,283.4071960449219,297.60382080078125,301.00811767578125,293.1499938964844,293.1499938964844,279.75,32481.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269481062889099,1.0,0.0,0.0,3.796100616455078,3.7961254119873047,9.615429235054762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.162109375,0.0,1674.48828125,1895.4371337890625,0.0,2720.053955078125,0.9352121353149414,1.0,0.0,3.0,1.0,0.0
17999700,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8914570808410645,0.3043515086174011,0.2748761773109436,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8478258848190308,0.2616803348064422,0.2490757703781128,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8731229901313782,0.2862853407859802,0.2011441439390182,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8079864978790283,0.2243565171957016,0.2138882130384445,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6976684331893921,0.1428056359291076,0.6504643559455872,284.9071350097656,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2182922363281,284.8906555175781,1.0,0.3700496852397918,1.0,1.0,0.0,1.0,-1.9077954292297363,1.9077924489974976,2.9395723686320707e-06,1.4732871055603027,0.930087685585022,0.930087685585022,0.0,68.61921691894531,103.0,54434.53515625,0.0,619.0274658203125,1.0,279.79449462890625,283.21832275390625,297.6871032714844,301.2650756835937,293.1499938964844,293.1499938964844,279.75,34838.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834517240524292,1.0,0.0,0.0,3.8168466091156006,3.816872119903565,9.720815796754323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.0888671875,0.0,1717.7508544921875,1895.4371337890625,0.0,2790.53515625,0.9403764605522156,1.0,0.0,3.0,1.0,0.0
17999760,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8687109351158142,0.3040154874324798,0.2749072909355163,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8281629681587219,0.2616930902004242,0.2494536489248275,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8516489863395691,0.2861504554748535,0.2013203203678131,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7876426577568054,0.224350169301033,0.2142454534769058,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6788098812103271,0.1423228532075882,0.6499284505844116,284.8854064941406,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2124328613281,284.8910522460937,1.0,0.3768781125545501,1.0,1.0,0.0,1.0,-1.9082856178283687,1.9082826375961304,2.9411075956886634e-06,1.4737062454223633,0.8930686116218567,0.8930686116218567,0.0,75.91087341308594,106.0,54332.17578125,0.0,643.0825805664062,1.0,279.7564392089844,283.2255249023437,297.6980895996094,301.2342224121094,293.1499938964844,293.1499938964844,280.04998779296875,38268.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837290346622467,1.0,0.0,0.0,3.7384984493255615,3.7385237216949454,9.3258341848923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.9345703125,0.0,1651.2581787109375,1895.4371337890625,0.0,2816.409912109375,0.9263914227485656,1.0,0.0,3.0,1.0,0.0
17999820,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8435103297233582,0.3046282231807709,0.275511622428894,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.804905354976654,0.2623800337314605,0.2503198683261871,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.827889621257782,0.2867631912231445,0.2018658965826034,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7642928957939148,0.2248851507902145,0.2150001376867294,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.6568524241447449,0.1417191922664642,0.6486377120018005,285.058837890625,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.2104187011719,285.0581970214844,1.0,0.3862500190734863,1.0,1.0,0.0,1.0,-1.9100600481033323,1.9100571870803835,2.94645633402979e-06,1.4750735759735107,1.0,1.0,0.0,86.4090805053711,94.0,54093.8671875,0.0,678.5648803710938,1.0,280.0436096191406,283.4020690917969,297.693603515625,301.14337158203125,293.1499938964844,293.1499938964844,279.75,33372.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290136456489563,1.0,0.0,0.0,3.849597692489624,3.849623203277588,9.888352678899537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.8984375,0.0,1746.040283203125,1895.4371337890625,0.0,2739.265625,0.9481257200241088,1.0,0.0,3.0,1.0,0.0
17999880,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8435103297233582,0.3046282231807709,0.275511622428894,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.804905354976654,0.2623800337314605,0.2503198683261871,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.827889621257782,0.2867631912231445,0.2018658965826034,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7642928957939148,0.2248851507902145,0.2150001376867294,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.6568524241447449,0.1417191922664642,0.6486377120018005,285.058837890625,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.2104187011719,285.0581970214844,1.0,0.3862500190734863,1.0,1.0,0.0,1.0,-1.9100600481033323,1.9100571870803835,2.94645633402979e-06,1.4750735759735107,1.0,1.0,0.0,86.4090805053711,94.0,54093.8671875,0.0,678.5648803710938,1.0,280.0436096191406,283.4020690917969,297.693603515625,301.14337158203125,293.1499938964844,293.1499938964844,279.75,33372.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290136456489563,1.0,0.0,0.0,3.849597692489624,3.849623203277588,9.888352678899537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.8984375,0.0,1746.040283203125,1895.4371337890625,0.0,2739.265625,0.9481257200241088,1.0,0.0,3.0,1.0,0.0
17999940,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8373544216156006,0.3043810129165649,0.2757349014282226,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7988899946212769,0.2626060545444488,0.2508558332920074,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8220862150192261,0.2867829501628876,0.2021535038948059,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7587464451789856,0.225022554397583,0.2154255807399749,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6507013440132141,0.140901431441307,0.6460713744163513,284.8841552734375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2032470703125,284.888916015625,1.0,0.3882275819778442,1.0,1.0,0.0,1.0,-1.9087530374526973,1.9087501764297483,2.942610763057018e-06,1.474133014678955,0.9052936434745787,0.9052936434745787,0.0,89.43163299560547,82.0,54967.91796875,0.0,687.377197265625,1.0,279.7557678222656,283.2107238769531,297.7877502441406,301.3663024902344,293.1499938964844,293.1499938964844,279.45001220703125,38213.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385404348373413,1.0,0.0,0.0,3.798171997070313,3.7981979846954346,9.625927077649976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.072265625,0.0,1721.5809326171875,1895.4371337890625,0.0,2828.081298828125,0.9396123290061952,1.0,0.0,3.0,1.0,0.0
18000000,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8373544216156006,0.3043810129165649,0.2757349014282226,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7988899946212769,0.2626060545444488,0.2508558332920074,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8220862150192261,0.2867829501628876,0.2021535038948059,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7587464451789856,0.225022554397583,0.2154255807399749,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.6507013440132141,0.140901431441307,0.6460713744163513,284.8841552734375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2032470703125,284.888916015625,1.0,0.3882275819778442,1.0,1.0,0.0,1.0,-1.9087530374526973,1.9087501764297483,2.942610763057018e-06,1.474133014678955,0.9052936434745787,0.9052936434745787,0.0,89.43163299560547,82.0,54967.91796875,0.0,687.377197265625,1.0,279.7557678222656,283.2107238769531,297.7877502441406,301.3663024902344,293.1499938964844,293.1499938964844,279.45001220703125,38213.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385404348373413,1.0,0.0,0.0,3.798171997070313,3.7981979846954346,9.625927077649976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.072265625,0.0,1721.5809326171875,1895.4371337890625,0.0,2828.081298828125,0.9396123290061952,1.0,0.0,3.0,1.0,0.0
18000060,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8411054611206055,0.3041745722293854,0.2752897143363952,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8033443689346313,0.2629770338535309,0.2509564161300659,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8260408043861389,0.2869518101215362,0.2020712196826934,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7627694606781006,0.2253336012363433,0.2154734283685684,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6528652906417847,0.1403040289878845,0.6422856450080872,284.8832397460937,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.1977233886719,284.89385986328125,1.0,0.3854643702507019,1.0,1.0,0.0,1.0,-1.9037494659423828,1.903746485710144,2.927418563558604e-06,1.4701813459396362,0.8315485715866089,0.8315485715866089,0.0,87.2823257446289,70.0,55056.77734375,0.0,676.5330810546875,1.0,279.4576416015625,283.2021179199219,297.8113098144531,301.4033203125,293.1499938964844,293.1499938964844,279.75,42169.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425166010856628,1.0,0.0,0.0,3.510674238204956,3.510698080062866,8.223834697673738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.47802734375,0.0,1428.0140380859375,1895.4371337890625,0.0,2865.23681640625,0.881040632724762,1.0,0.0,3.0,1.0,0.0
18000120,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8411054611206055,0.3041745722293854,0.2752897143363952,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8033443689346313,0.2629770338535309,0.2509564161300659,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8260408043861389,0.2869518101215362,0.2020712196826934,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7627694606781006,0.2253336012363433,0.2154734283685684,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6528652906417847,0.1403040289878845,0.6422856450080872,284.8832397460937,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.1977233886719,284.89385986328125,1.0,0.3854643702507019,1.0,1.0,0.0,1.0,-1.9037494659423828,1.903746485710144,2.927418563558604e-06,1.4701813459396362,0.8315485715866089,0.8315485715866089,0.0,87.2823257446289,70.0,55056.77734375,0.0,676.5330810546875,1.0,279.4576416015625,283.2021179199219,297.8113098144531,301.4033203125,293.1499938964844,293.1499938964844,279.75,42169.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425166010856628,1.0,0.0,0.0,3.510674238204956,3.510698080062866,8.223834697673738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.47802734375,0.0,1428.0140380859375,1895.4371337890625,0.0,2865.23681640625,0.881040632724762,1.0,0.0,3.0,1.0,0.0
18000180,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.856721043586731,0.305633932352066,0.276038646697998,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8189594745635986,0.2646803557872772,0.2520174980163574,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8411898016929626,0.2886234223842621,0.2028137445449829,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7780166268348694,0.2268927693367004,0.2164152711629867,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6650413274765015,0.1407766938209533,0.6420280933380127,285.02545166015625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.207275390625,285.021728515625,1.0,0.3800238966941833,1.0,1.0,0.0,1.0,-1.9076296091079712,1.9076266288757324,2.9390341751422966e-06,1.4731320142745972,0.9526896476745604,0.9526896476745604,0.0,80.86491394042969,58.0,55078.48046875,0.0,658.6819458007812,1.0,279.74237060546875,283.3331298828125,297.8143615722656,301.3227233886719,293.1499938964844,293.1499938964844,279.45001220703125,32736.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313191533088684,1.0,0.0,0.0,3.6689915657043457,3.6690151691436768,8.982283361547161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7705078125,0.0,1529.853271484375,1895.4371337890625,0.0,2760.72900390625,0.90704345703125,1.0,0.0,3.0,1.0,0.0
18000240,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.856721043586731,0.305633932352066,0.276038646697998,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8189594745635986,0.2646803557872772,0.2520174980163574,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8411898016929626,0.2886234223842621,0.2028137445449829,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7780166268348694,0.2268927693367004,0.2164152711629867,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6650413274765015,0.1407766938209533,0.6420280933380127,285.02545166015625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.207275390625,285.021728515625,1.0,0.3800238966941833,1.0,1.0,0.0,1.0,-1.9076296091079712,1.9076266288757324,2.9390341751422966e-06,1.4731320142745972,0.9526896476745604,0.9526896476745604,0.0,80.86491394042969,58.0,55078.48046875,0.0,658.6819458007812,1.0,279.74237060546875,283.3331298828125,297.8143615722656,301.3227233886719,293.1499938964844,293.1499938964844,279.45001220703125,32736.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313191533088684,1.0,0.0,0.0,3.6689915657043457,3.6690151691436768,8.982283361547161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7705078125,0.0,1529.853271484375,1895.4371337890625,0.0,2760.72900390625,0.90704345703125,1.0,0.0,3.0,1.0,0.0
18000300,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8681579828262329,0.3060429096221924,0.2764650583267212,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8295446038246155,0.265468031167984,0.252697229385376,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8522345423698425,0.2893096804618835,0.2032778412103653,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7891075611114502,0.2276480197906494,0.2170426249504089,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6743495464324951,0.1410900652408599,0.6427732706069946,284.8858947753906,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.2105712890625,284.8731994628906,1.0,0.3766738176345825,1.0,1.0,0.0,1.0,-1.9111649990081787,1.91116201877594,2.949776444438612e-06,1.4759159088134766,0.8648932576179504,0.8648932576179504,0.0,76.76412963867188,58.0,55936.80078125,0.0,648.0322265625,1.0,279.4970397949219,283.1616516113281,297.8988647460937,301.57672119140625,293.1499938964844,293.1499938964844,279.45001220703125,36549.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377801179885864,1.0,0.0,0.0,3.657893419265747,3.657917737960816,8.928025181376142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.048828125,0.0,1546.08642578125,1895.4371337890625,0.0,2820.98193359375,0.9051558971405028,1.0,0.0,3.0,1.0,0.0
18000360,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8810608386993408,0.3062514960765838,0.2765123844146728,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8414106965065002,0.2661589682102203,0.2531828582286834,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8648644089698792,0.2898634970188141,0.2035451978445053,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8015681505203247,0.2283293902873993,0.2175145596265792,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6850069761276245,0.141381949186325,0.6432141065597534,284.90631103515625,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.21197509765625,284.9140014648437,1.0,0.3729339838027954,1.0,1.0,0.0,1.0,-1.913223028182984,1.9132200479507449,2.956035359602538e-06,1.4775331020355225,0.855770468711853,0.855770468711853,0.0,72.45836639404297,46.0,55784.4921875,0.0,635.5634765625,1.0,279.457763671875,283.2083435058594,297.9083557128906,301.5350952148437,293.1499938964844,293.1499938964844,279.75,39054.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395453691482544,1.0,0.0,0.0,3.55112624168396,3.551149845123291,8.414446028837119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.9970703125,0.0,1448.1602783203125,1895.4371337890625,0.0,2837.4677734375,0.8861894011497498,1.0,0.0,3.0,1.0,0.0
18000420,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.919632613658905,0.3078656196594238,0.2772943079471588,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8763160109519958,0.2683446705341339,0.2546288669109344,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9018020629882812,0.2919232547283172,0.2045015692710876,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8342321515083313,0.2304177731275558,0.2188886702060699,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7149801850318909,0.1425268650054931,0.6456892490386963,285.0439147949219,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2237548828125,285.0397033691406,1.0,0.3647825717926025,1.0,1.0,0.0,1.0,-1.9216642379760744,1.921661257743836,2.981648549393867e-06,1.48406982421875,0.98770010471344,0.98770010471344,0.0,62.56813430786133,34.0,55922.875,0.0,609.5625,1.0,279.74273681640625,283.3367919921875,297.90948486328125,301.4718017578125,293.1499938964844,293.1499938964844,279.45001220703125,31907.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320102691650391,1.0,0.0,0.0,3.722599983215332,3.722624063491821,9.246684840036324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.7236328125,0.0,1584.2222900390625,1895.4371337890625,0.0,2767.167236328125,0.9185418486595154,1.0,0.0,3.0,1.0,0.0
18000480,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.919632613658905,0.3078656196594238,0.2772943079471588,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8763160109519958,0.2683446705341339,0.2546288669109344,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9018020629882812,0.2919232547283172,0.2045015692710876,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8342321515083313,0.2304177731275558,0.2188886702060699,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7149801850318909,0.1425268650054931,0.6456892490386963,285.0439147949219,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2237548828125,285.0397033691406,1.0,0.3647825717926025,1.0,1.0,0.0,1.0,-1.9216642379760744,1.921661257743836,2.981648549393867e-06,1.48406982421875,0.98770010471344,0.98770010471344,0.0,62.56813430786133,34.0,55922.875,0.0,609.5625,1.0,279.74273681640625,283.3367919921875,297.90948486328125,301.4718017578125,293.1499938964844,293.1499938964844,279.45001220703125,31907.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320102691650391,1.0,0.0,0.0,3.722599983215332,3.722624063491821,9.246684840036324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.7236328125,0.0,1584.2222900390625,1895.4371337890625,0.0,2767.167236328125,0.9185418486595154,1.0,0.0,3.0,1.0,0.0
18000540,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9655470252037048,0.308434247970581,0.2777960002422333,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9183866381645204,0.2697813808917999,0.2558198571205139,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.948107898235321,0.2931123375892639,0.2052496671676635,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8712437152862549,0.2318481504917144,0.2200453430414199,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7452621459960938,0.1433841735124588,0.6482780575752258,284.875,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2261047363281,284.8808288574219,1.0,0.3578007519245147,1.0,1.0,0.0,1.0,-1.9290965795516968,1.9290934801101685,3.004437985509867e-06,1.4899179935455322,0.8702297210693359,0.8702297210693359,0.0,54.16049957275391,34.0,56778.90625,0.0,587.4568481445312,1.0,279.465087890625,283.160400390625,297.9957580566406,301.7049865722656,293.1499938964844,293.1499938964844,279.45001220703125,38504.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417470455169678,1.0,0.0,0.0,3.666745185852051,3.666769981384277,8.971287570602726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.7392578125,0.0,1570.7054443359375,1895.4371337890625,0.0,2858.04248046875,0.9098081588745116,1.0,0.0,3.0,1.0,0.0
18000600,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9772971868515016,0.3085575997829437,0.2777922451496124,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.932253360748291,0.2701295614242553,0.2560434341430664,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9612412452697754,0.2933968007564544,0.2053657323122024,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8827546238899231,0.2321974486112594,0.2202725857496261,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7544939517974854,0.1435981839895248,0.648773729801178,284.8960266113281,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.22589111328125,284.9022521972656,1.0,0.3559777438640594,1.0,1.0,0.0,1.0,-1.930367946624756,1.9303648471832275,3.008330622833455e-06,1.4909075498580933,0.8755742311477661,0.8755742311477661,0.0,52.06813049316406,37.0,56815.8828125,0.0,581.5076904296875,1.0,279.45733642578125,283.1796875,297.9928894042969,301.6880187988281,293.1499938964844,293.1499938964844,279.75,38441.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421043753623962,1.0,0.0,0.0,3.644166469573975,3.644190788269043,8.861142077876139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.3056640625,0.0,1544.9302978515625,1895.4371337890625,0.0,2861.38232421875,0.9057842493057252,1.0,0.0,3.0,1.0,0.0
18000660,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.3108784556388855,0.2729072868824005,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9703152179718018,0.2725379467010498,0.257913202047348,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9934229254722596,0.2956683039665222,0.2065960019826889,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9182133674621582,0.2345335781574249,0.222098559141159,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7830326557159424,0.1450894474983215,0.6538904905319214,285.0419616699219,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2372131347656,285.03662109375,1.0,0.3514591455459595,1.0,1.0,0.0,1.0,-1.92976176738739,1.9297586679458616,3.0072808385739336e-06,1.4909957647323608,1.0,1.0,0.0,47.01322937011719,55.0,56687.85546875,0.0,566.4452514648438,1.0,279.7430114746094,283.3211364746094,297.98455810546875,301.607177734375,293.1499938964844,293.1499938964844,279.45001220703125,32418.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352784514427185,1.0,0.0,0.0,3.7919609546661377,3.791985511779785,9.594469929652405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.3125,0.0,1669.0806884765625,1895.4371337890625,0.0,2797.635498046875,0.9345344305038452,1.0,0.0,3.0,1.0,0.0
18000720,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.3108784556388855,0.2729072868824005,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9703152179718018,0.2725379467010498,0.257913202047348,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9934229254722596,0.2956683039665222,0.2065960019826889,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9182133674621582,0.2345335781574249,0.222098559141159,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7830326557159424,0.1450894474983215,0.6538904905319214,285.0419616699219,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2372131347656,285.03662109375,1.0,0.3514591455459595,1.0,1.0,0.0,1.0,-1.92976176738739,1.9297586679458616,3.0072808385739336e-06,1.4909957647323608,1.0,1.0,0.0,47.01322937011719,55.0,56687.85546875,0.0,566.4452514648438,1.0,279.7430114746094,283.3211364746094,297.98455810546875,301.607177734375,293.1499938964844,293.1499938964844,279.45001220703125,32418.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352784514427185,1.0,0.0,0.0,3.7919609546661377,3.791985511779785,9.594469929652405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.3125,0.0,1669.0806884765625,1895.4371337890625,0.0,2797.635498046875,0.9345344305038452,1.0,0.0,3.0,1.0,0.0
