time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.3138020634651184,0.270603597164154,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9749722480773926,0.2741691470146179,0.2596137821674347,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9968528151512146,0.2969856560230255,0.2077019214630127,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9239292740821838,0.2361740916967392,0.2237806767225265,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7874930500984192,0.1462116688489914,0.6592198610305786,284.8749389648437,284.95001220703125,297.2458190917969,295.0262451171875,297.2454528808594,297.2458190917969,284.8818664550781,1.0,0.3542428910732269,1.0,1.0,0.0,1.0,-1.945933938026428,1.9459308385849,3.055896058867802e-06,1.5027992725372314,0.8871433138847351,0.8871433138847351,0.0,47.01887893676758,55.0,57693.8125,0.0,576.0726318359375,1.0,279.463134765625,283.1490478515625,298.0617980957031,301.8233337402344,293.1499938964844,293.1499938964844,279.45001220703125,38431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445358276367188,1.0,0.0,0.0,3.734532356262207,3.734557628631592,9.306057222602248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.4013671875,0.0,1647.8760986328125,1895.4371337890625,0.0,2884.121337890625,0.925170123577118,1.0,0.0,3.0,1.0,0.0
18000840,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.3141076564788818,0.2729434370994568,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.972697377204895,0.2745044529438019,0.2599237859249115,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9949484467506408,0.2972544133663177,0.2078816145658493,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9213486909866332,0.2365121692419052,0.2240963727235794,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7856051921844482,0.1464442312717437,0.6602776050567627,284.89556884765625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2461853027344,284.9033203125,1.0,0.3554194569587707,1.0,1.0,0.0,1.0,-1.950616717338562,1.9506136178970337,3.0704729852004675e-06,1.506503701210022,0.8935912251472473,0.8935912251472473,0.0,47.51469039916992,73.0,57807.7734375,0.0,581.2479858398438,1.0,279.45709228515625,283.1676330566406,298.05926513671875,301.8115234375,293.1499938964844,293.1499938964844,279.75,38229.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447865843772888,1.0,0.0,0.0,3.718247175216675,3.718272209167481,9.225072972185444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.166015625,0.0,1627.4210205078125,1895.4371337890625,0.0,2886.467041015625,0.9223220348358154,1.0,0.0,3.0,1.0,0.0
18000900,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9990000128746032,0.3145089745521545,0.2817020416259765,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9637473821640016,0.2757307887077331,0.2609657049179077,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9874206781387328,0.2983517050743103,0.2085313498973846,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9117488265037536,0.2377140969038009,0.2251379340887069,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7784505486488342,0.1472635865211486,0.6637586951255798,285.0587463378906,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.24761962890625,285.0727844238281,1.0,0.3598561882972717,1.0,1.0,0.0,1.0,-1.9685792922973635,1.968576192855835,3.1263432447303785e-06,1.520437240600586,1.0,1.0,0.0,49.42683410644531,73.0,57730.94921875,0.0,600.9360961914062,1.0,279.7041015625,283.3451232910156,298.0230407714844,301.6468200683594,293.1499938964844,293.1499938964844,279.75,33513.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394014835357666,1.0,0.0,0.0,3.777798414230346,3.777823209762573,9.522934760752833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.7978515625,0.0,1660.7991943359375,1895.4371337890625,0.0,2836.123779296875,0.9341110587120056,1.0,0.0,3.0,1.0,0.0
18000960,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9813417792320251,0.3145349323749542,0.2832367718219757,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9390919208526612,0.2771487832069397,0.2624034881591797,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9659780859947203,0.2996755540370941,0.2095226496458053,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8895537257194519,0.2390849590301513,0.2265381813049316,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7605260014533997,0.1481970101594925,0.6685194373130798,285.0758361816406,284.95001220703125,297.2587280273437,295.0633544921875,297.2575988769531,297.2499389648437,285.0603332519531,1.0,0.3652412891387939,0.9198243618011476,0.9198243618011476,0.2000000029802322,1.0,-1.980695009231568,1.760828971862793,0.2198659926652908,1.311125874519348,1.0,1.0,0.0,53.53313446044922,91.0,56557.234375,0.0,623.3208618164062,1.0,279.7433166503906,283.28759765625,298.0534362792969,301.7376403808594,293.1499938964844,293.1499938964844,279.45001220703125,33298.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389374613761902,1.0,0.0,0.0,3.843604803085327,3.843630313873291,9.857590157480445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.0478515625,0.0,1738.1353759765625,1895.4371337890625,0.0,2831.789306640625,0.9468302130699158,1.0,0.0,3.0,1.0,0.0
18001020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9208102226257324,0.3130962550640106,0.2827816307544708,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.8828983306884766,0.2785239219665527,0.2645680904388428,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.9062418341636658,0.3004933893680572,0.2108024209737777,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.8415315747261047,0.2405584305524826,0.2287455648183822,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.7219502329826355,0.1492587625980377,0.6765722036361694,284.7313842773437,284.95001220703125,297.26641845703125,295.0934753417969,297.253173828125,297.23931884765625,284.7601013183594,1.0,0.3779232203960418,0.7594731450080872,0.7594731450080872,0.6000000238418579,1.0,-1.99667489528656,1.0129176378250122,0.9837573170661926,0.56173175573349,0.708987832069397,0.708987832069397,0.0,65.37287902832031,109.0,46456.22265625,0.0,674.31787109375,1.0,279.4580078125,282.9730529785156,298.0037841796875,301.2698974609375,293.1499938964844,293.1499938964844,279.75,57199.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287404775619507,1.0,0.0,0.0,3.1363236904144287,3.1363468170166016,6.563494139300019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.4736328125,0.0,1169.5458984375,1895.4371337890625,0.0,2736.7236328125,0.8143208026885986,1.0,0.0,3.0,1.0,0.0
18001080,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9208102226257324,0.3130962550640106,0.2827816307544708,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.8828983306884766,0.2785239219665527,0.2645680904388428,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.9062418341636658,0.3004933893680572,0.2108024209737777,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.8415315747261047,0.2405584305524826,0.2287455648183822,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.7219502329826355,0.1492587625980377,0.6765722036361694,284.7313842773437,284.95001220703125,297.26641845703125,295.0934753417969,297.253173828125,297.23931884765625,284.7601013183594,1.0,0.3779232203960418,0.7594731450080872,0.7594731450080872,0.6000000238418579,1.0,-1.99667489528656,1.0129176378250122,0.9837573170661926,0.56173175573349,0.708987832069397,0.708987832069397,0.0,65.37287902832031,109.0,46456.22265625,0.0,674.31787109375,1.0,279.4580078125,282.9730529785156,298.0037841796875,301.2698974609375,293.1499938964844,293.1499938964844,279.75,57199.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287404775619507,1.0,0.0,0.0,3.1363236904144287,3.1363468170166016,6.563494139300019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.4736328125,0.0,1169.5458984375,1895.4371337890625,0.0,2736.7236328125,0.8143208026885986,1.0,0.0,3.0,1.0,0.0
18001140,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8749884366989136,0.313767522573471,0.2832671701908111,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8435829877853394,0.2807594835758209,0.2668700516223907,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8640846610069275,0.3024237751960754,0.2122324407100677,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8059517741203308,0.24277064204216,0.2310687005519867,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6894887089729309,0.1507600098848343,0.6849086880683899,284.90972900390625,284.95001220703125,297.2715759277344,295.12225341796875,297.25494384765625,297.2434997558594,284.9147644042969,1.0,0.3925414085388183,0.5991219282150269,0.5991219282150269,1.0,1.0,-2.014530897140503,0.8137684464454651,1.2007625102996826,0.3587995171546936,0.7609338760375977,0.7609338760375977,0.0,79.09349060058594,112.0,43240.26171875,0.0,735.5921020507812,1.0,279.73687744140625,283.12646484375,297.90380859375,300.7303466796875,293.1499938964844,293.1499938964844,280.04998779296875,40715.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776054739952087,1.0,0.0,0.0,3.043670177459717,3.043689727783203,6.181423941598041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.89599609375,0.0,986.8488159179688,1895.4371337890625,0.0,2268.66796875,0.7771209478378296,1.0,0.0,3.0,1.0,0.0
18001200,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8749884366989136,0.313767522573471,0.2832671701908111,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8435829877853394,0.2807594835758209,0.2668700516223907,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8640846610069275,0.3024237751960754,0.2122324407100677,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8059517741203308,0.24277064204216,0.2310687005519867,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6894887089729309,0.1507600098848343,0.6849086880683899,284.90972900390625,284.95001220703125,297.2715759277344,295.12225341796875,297.25494384765625,297.2434997558594,284.9147644042969,1.0,0.3925414085388183,0.5991219282150269,0.5991219282150269,1.0,1.0,-2.014530897140503,0.8137684464454651,1.2007625102996826,0.3587995171546936,0.7609338760375977,0.7609338760375977,0.0,79.09349060058594,112.0,43240.26171875,0.0,735.5921020507812,1.0,279.73687744140625,283.12646484375,297.90380859375,300.7303466796875,293.1499938964844,293.1499938964844,280.04998779296875,40715.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776054739952087,1.0,0.0,0.0,3.043670177459717,3.043689727783203,6.181423941598041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.89599609375,0.0,986.8488159179688,1895.4371337890625,0.0,2268.66796875,0.7771209478378296,1.0,0.0,3.0,1.0,0.0
18001260,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8535123467445374,0.3154956996440887,0.2850110232830047,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8253282904624939,0.2836340665817261,0.2698339819908142,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8442279696464539,0.3050633370876312,0.2142551392316818,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7872323989868164,0.2455643117427826,0.233965516090393,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6734012365341187,0.1527030766010284,0.6949380040168762,285.01690673828125,284.95001220703125,297.274658203125,295.1498718261719,297.262939453125,297.25469970703125,285.0152587890625,1.0,0.4036340415477752,0.6231734156608582,0.6231734156608582,1.0,1.0,-2.038135766983032,0.8372410535812378,1.2008947134017944,0.3769735693931579,0.8623676300048828,0.8623676300048828,0.0,88.91930389404297,100.0,43483.6953125,0.0,789.3740234375,1.0,280.0358581542969,283.2370300292969,298.017578125,300.7728271484375,293.1499938964844,293.1499938964844,280.3500061035156,31626.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467560768127441,1.0,0.0,0.0,3.2469642162323,3.246983766555786,7.034744271550153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.82177734375,0.0,1100.18603515625,1895.4371337890625,0.0,1997.4532470703125,0.8118939399719238,1.0,0.0,3.0,1.0,0.0
18001320,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8535123467445374,0.3154956996440887,0.2850110232830047,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8253282904624939,0.2836340665817261,0.2698339819908142,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8442279696464539,0.3050633370876312,0.2142551392316818,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7872323989868164,0.2455643117427826,0.233965516090393,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.6734012365341187,0.1527030766010284,0.6949380040168762,285.01690673828125,284.95001220703125,297.274658203125,295.1498718261719,297.262939453125,297.25469970703125,285.0152587890625,1.0,0.4036340415477752,0.6231734156608582,0.6231734156608582,1.0,1.0,-2.038135766983032,0.8372410535812378,1.2008947134017944,0.3769735693931579,0.8623676300048828,0.8623676300048828,0.0,88.91930389404297,100.0,43483.6953125,0.0,789.3740234375,1.0,280.0358581542969,283.2370300292969,298.017578125,300.7728271484375,293.1499938964844,293.1499938964844,280.3500061035156,31626.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467560768127441,1.0,0.0,0.0,3.2469642162323,3.246983766555786,7.034744271550153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.82177734375,0.0,1100.18603515625,1895.4371337890625,0.0,1997.4532470703125,0.8118939399719238,1.0,0.0,3.0,1.0,0.0
18001380,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.8510645031929016,0.3170582950115204,0.2864078283309936,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.824058473110199,0.2861575484275818,0.2722209990024566,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8425470590591431,0.3073636591434479,0.2158629745244979,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.7861962914466858,0.2480245381593704,0.2362966388463974,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.6728519797325134,0.1544721871614456,0.7029359936714172,285.1096496582031,284.95001220703125,297.27593994140625,295.17193603515625,297.269287109375,297.264404296875,285.1048583984375,1.0,0.4073556065559387,0.6430668234825134,0.6430668234825134,1.0,1.0,-2.0570168495178223,0.8585705757141113,1.198446273803711,0.3940635621547699,0.9940109252929688,0.9940109252929688,0.0,91.13273620605467,100.0,43821.34765625,0.0,813.4571533203125,1.0,280.33062744140625,283.33642578125,298.1167907714844,300.879638671875,293.1499938964844,293.1499938964844,280.3500061035156,28104.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379637360572815,1.0,0.0,0.0,3.490082025527954,3.490103006362915,8.127641990540724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.15283203125,0.0,1305.936767578125,1895.4371337890625,0.0,1922.2578125,0.8637093305587769,1.0,0.0,3.0,1.0,0.0
18001440,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.851776659488678,0.3173635005950928,0.2867037653923034,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8249279260635376,0.28668013215065,0.2727209031581878,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8433786630630493,0.3078317046165466,0.2161993086338043,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7871713042259216,0.2485373020172119,0.2367843836545944,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6737847924232483,0.1548493355512619,0.7046068906784058,285.0953063964844,284.95001220703125,297.2760925292969,295.17645263671875,297.2704772949219,297.2663269042969,285.0897827148437,1.0,0.4077119827270508,0.6472248435020447,0.6472248435020447,1.0,1.0,-2.060969591140747,0.8628014922142029,1.1981680393218994,0.3974061608314514,1.0,1.0,0.0,91.04009246826172,88.0,44018.3671875,0.0,816.597412109375,1.0,280.33984375,283.3199462890625,298.14599609375,300.94024658203125,293.1499938964844,293.1499938964844,280.04998779296875,28360.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738955020904541,1.0,0.0,0.0,3.537360191345215,3.537381649017334,8.349334734703007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.58740234375,0.0,1356.0260009765625,1895.4371337890625,0.0,1930.6837158203125,0.8741816878318787,1.0,0.0,3.0,1.0,0.0
18001500,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8551211953163147,0.3178392648696899,0.2873404324054718,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8286874294281006,0.2879523932933807,0.2740291953086853,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8470795750617981,0.3088807463645935,0.2170426398515701,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7913108468055725,0.2498153299093246,0.2380763441324234,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.6776573657989502,0.155818834900856,0.7090982794761658,284.9314880371094,284.95001220703125,297.2763671875,295.1893920898437,297.27227783203125,297.269287109375,284.9149169921875,1.0,0.4080348014831543,0.6592506170272827,0.6592506170272827,1.0,1.0,-2.0712671279907227,0.8740938305854797,1.1971733570098877,0.406401127576828,0.916933536529541,0.916933536529541,0.0,90.08112335205078,88.0,45269.84375,0.0,822.2911987304688,1.0,280.0990295410156,283.1168212890625,298.2586669921875,301.2525939941406,293.1499938964844,293.1499938964844,280.04998779296875,31847.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512741684913635,1.0,0.0,0.0,3.608130693435669,3.608153581619263,8.686759542797517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.7998046875,0.0,1456.371826171875,1895.4371337890625,0.0,2036.484375,0.8911262154579163,1.0,0.0,3.0,1.0,0.0
18001560,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8596588373184204,0.317946195602417,0.2874732613563537,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8336637616157532,0.2889852821826935,0.2750051617622375,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8520490527153015,0.3096368610858917,0.2175825983285904,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7967321872711182,0.2508849203586578,0.2390778213739395,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6826708912849426,0.1566522568464279,0.7126932144165039,284.8917236328125,284.95001220703125,297.2763671875,295.2021179199219,297.2723388671875,297.2693786621094,284.89453125,1.0,0.4074025452136993,0.6586939096450806,0.6586939096450806,1.0,1.0,-2.078770160675049,0.8777195811271667,1.2010507583618164,0.4083364605903625,0.8734941482543945,0.8734941482543945,0.0,88.36636352539062,76.0,45332.90234375,0.0,822.880126953125,1.0,280.05767822265625,283.0975952148437,298.2728271484375,301.25634765625,293.1499938964844,293.1499938964844,280.3500061035156,36271.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589334845542908,1.0,0.0,0.0,3.56173062324524,3.561753988265991,8.464775760330667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.23388671875,0.0,1439.146728515625,1895.4371337890625,0.0,2103.224609375,0.8850886821746826,1.0,0.0,3.0,1.0,0.0
18001620,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8772679567337036,0.3194913566112518,0.2882368564605713,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.851246178150177,0.2918404936790466,0.2771936058998108,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.870237410068512,0.3121237456798553,0.2189039438962936,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8148820996284485,0.2537226974964142,0.2412781119346618,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6995429992675781,0.1587883979082107,0.7203199863433838,285.0368957519531,284.95001220703125,297.27593994140625,295.2270202636719,297.2764892578125,297.2767944335937,285.0342102050781,1.0,0.4042084515094757,0.6575806140899658,0.6575806140899658,1.0,1.0,-2.095700263977051,0.8850552439689636,1.2106449604034424,0.4117176532745361,0.99995094537735,0.99995094537735,0.0,82.2457504272461,64.0,45237.9296875,0.0,816.1651000976562,1.0,280.3427734375,283.2472229003906,298.22686767578125,301.1431579589844,293.1499938964844,293.1499938964844,280.04998779296875,31475.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547786831855774,1.0,0.0,0.0,3.725931167602539,3.725955247879028,9.263241054213722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.24560546875,0.0,1584.7423095703125,1895.4371337890625,0.0,2066.934326171875,0.9190493822097778,1.0,0.0,3.0,1.0,0.0
18001680,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8772679567337036,0.3194913566112518,0.2882368564605713,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.851246178150177,0.2918404936790466,0.2771936058998108,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.870237410068512,0.3121237456798553,0.2189039438962936,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8148820996284485,0.2537226974964142,0.2412781119346618,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6995429992675781,0.1587883979082107,0.7203199863433838,285.0368957519531,284.95001220703125,297.27593994140625,295.2270202636719,297.2764892578125,297.2767944335937,285.0342102050781,1.0,0.4042084515094757,0.6575806140899658,0.6575806140899658,1.0,1.0,-2.095700263977051,0.8850552439689636,1.2106449604034424,0.4117176532745361,0.99995094537735,0.99995094537735,0.0,82.2457504272461,64.0,45237.9296875,0.0,816.1651000976562,1.0,280.3427734375,283.2472229003906,298.22686767578125,301.1431579589844,293.1499938964844,293.1499938964844,280.04998779296875,31475.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547786831855774,1.0,0.0,0.0,3.725931167602539,3.725955247879028,9.263241054213722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.24560546875,0.0,1584.7423095703125,1895.4371337890625,0.0,2066.934326171875,0.9190493822097778,1.0,0.0,3.0,1.0,0.0
18001740,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9014360308647156,0.3202955722808838,0.2889589071273803,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8752595782279968,0.2940660715103149,0.2791697680950165,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8949734568595886,0.3138911128044128,0.2200890034437179,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8368502259254456,0.2559888064861297,0.2432680577039718,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7203825116157532,0.1605808287858963,0.7273459434509277,284.86895751953125,284.95001220703125,297.2753601074219,295.2483825683594,297.2780456542969,297.2799987792969,284.8734130859375,1.0,0.3999664187431335,0.6566008925437927,0.6566008925437927,1.0,1.0,-2.111196279525757,0.8917651772499084,1.219430923461914,0.4149069786071777,0.8758443593978882,0.8758443593978882,0.0,75.0445785522461,64.0,46224.84375,0.0,804.1360473632812,1.0,280.060546875,283.06134033203125,298.30303955078125,301.3572692871094,293.1499938964844,293.1499938964844,280.04998779296875,38235.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682108283042908,1.0,0.0,0.0,3.67663311958313,3.676657676696777,9.01973635336617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.06298828125,0.0,1579.84814453125,1895.4371337890625,0.0,2184.966796875,0.9120638966560364,1.0,0.0,3.0,1.0,0.0
18001800,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.905221939086914,0.3203959763050079,0.2889884412288666,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8790603876113892,0.2943606376647949,0.2793936729431152,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8988279700279236,0.3141179084777832,0.2202061265707016,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8402559161186218,0.2562902867794037,0.2434999942779541,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7233502268791199,0.160820871591568,0.7281895875930786,284.8777160644531,284.95001220703125,297.2752990722656,295.2512512207031,297.2781677246094,297.2802734375,284.8828125,1.0,0.3992945551872253,0.6564673185348511,0.6564673185348511,1.0,1.0,-2.1129329204559326,0.8925061225891113,1.2204266786575315,0.4152422249317169,0.8757398724555969,0.8757398724555969,0.0,74.00662231445312,52.0,46235.5859375,0.0,801.9442749023438,1.0,280.0565795898437,283.0697937011719,298.2987060546875,301.3460998535156,293.1499938964844,293.1499938964844,280.3500061035156,38365.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687097787857056,1.0,0.0,0.0,3.662353754043579,3.6623783111572266,8.949810421654547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.24462890625,0.0,1564.71435546875,1895.4371337890625,0.0,2189.3896484375,0.90951269865036,1.0,0.0,3.0,1.0,0.0
18001860,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9528200626373292,0.3224084377288818,0.2900286316871643,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9239614009857178,0.2975821495056152,0.2817587256431579,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9466366171836852,0.3169319033622741,0.2216318994760513,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8801392316818237,0.2594858705997467,0.2458701282739639,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.756523609161377,0.1632988601922989,0.7365602254867554,285.0467834472656,284.95001220703125,297.2748413085937,295.2749938964844,297.2838439941406,297.2903747558594,285.0455627441406,1.0,0.3932727873325348,0.6559135913848877,0.6559135913848877,1.0,1.0,-2.13162899017334,0.9009438753128052,1.2306852340698242,0.4193005561828613,1.0,1.0,0.0,64.16788482666016,40.0,46069.97265625,0.0,782.9456176757812,1.0,280.3433837890625,283.24273681640625,298.2578430175781,301.2233581542969,293.1499938964844,293.1499938964844,280.04998779296875,32491.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607682943344116,1.0,0.0,0.0,3.798935651779175,3.798960447311402,9.62979697760602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.0244140625,0.0,1677.9423828125,1895.4371337890625,0.0,2119.314697265625,0.9361240863800048,1.0,0.0,3.0,1.0,0.0
18001920,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9528200626373292,0.3224084377288818,0.2900286316871643,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9239614009857178,0.2975821495056152,0.2817587256431579,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9466366171836852,0.3169319033622741,0.2216318994760513,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8801392316818237,0.2594858705997467,0.2458701282739639,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.756523609161377,0.1632988601922989,0.7365602254867554,285.0467834472656,284.95001220703125,297.2748413085937,295.2749938964844,297.2838439941406,297.2903747558594,285.0455627441406,1.0,0.3932727873325348,0.6559135913848877,0.6559135913848877,1.0,1.0,-2.13162899017334,0.9009438753128052,1.2306852340698242,0.4193005561828613,1.0,1.0,0.0,64.16788482666016,40.0,46069.97265625,0.0,782.9456176757812,1.0,280.3433837890625,283.24273681640625,298.2578430175781,301.2233581542969,293.1499938964844,293.1499938964844,280.04998779296875,32491.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607682943344116,1.0,0.0,0.0,3.798935651779175,3.798960447311402,9.62979697760602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.0244140625,0.0,1677.9423828125,1895.4371337890625,0.0,2119.314697265625,0.9361240863800048,1.0,0.0,3.0,1.0,0.0
18001980,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.3237989842891693,0.2839406430721283,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9871931672096252,0.3004147410392761,0.2842068672180176,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.3192195892333984,0.2208427190780639,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9441301226615906,0.2623627483844757,0.2483355104923248,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8079692125320435,0.1656428575515747,0.7455747127532959,284.88873291015625,284.95001220703125,297.27508544921875,295.29840087890625,297.2870788574219,297.2958984375,284.89117431640625,1.0,0.386514663696289,0.6553598046302795,0.6553598046302795,1.0,1.0,-2.147395372390747,0.908013880252838,1.2393815517425537,0.4227069914340973,0.898375391960144,0.898375391960144,0.0,54.09259033203125,58.0,47144.3046875,0.0,757.545654296875,1.0,280.0570373535156,283.05926513671875,298.3388671875,301.4410705566406,293.1499938964844,293.1499938964844,279.75,37891.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734076380729675,1.0,0.0,0.0,3.751157760620117,3.751183032989502,9.389099773216004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.083984375,0.0,1663.19482421875,1895.4371337890625,0.0,2231.157958984375,0.9289171695709229,1.0,0.0,3.0,1.0,0.0
18002040,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.3237989842891693,0.2839406430721283,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9871931672096252,0.3004147410392761,0.2842068672180176,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.3192195892333984,0.2208427190780639,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9441301226615906,0.2623627483844757,0.2483355104923248,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8079692125320435,0.1656428575515747,0.7455747127532959,284.88873291015625,284.95001220703125,297.27508544921875,295.29840087890625,297.2870788574219,297.2958984375,284.89117431640625,1.0,0.386514663696289,0.6553598046302795,0.6553598046302795,1.0,1.0,-2.147395372390747,0.908013880252838,1.2393815517425537,0.4227069914340973,0.898375391960144,0.898375391960144,0.0,54.09259033203125,58.0,47144.3046875,0.0,757.545654296875,1.0,280.0570373535156,283.05926513671875,298.3388671875,301.4410705566406,293.1499938964844,293.1499938964844,279.75,37891.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734076380729675,1.0,0.0,0.0,3.751157760620117,3.751183032989502,9.389099773216004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.083984375,0.0,1663.19482421875,1895.4371337890625,0.0,2231.157958984375,0.9289171695709229,1.0,0.0,3.0,1.0,0.0
18002100,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5750427246094,0.7886737585067749,0.3289771378040313,0.2960184812545776,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57769775390625,0.7689056396484375,0.3040158748626709,0.2892920672893524,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5755310058594,0.7847950458526611,0.3236160278320312,0.226947084069252,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843200683594,0.7366448640823364,0.2655706703662872,0.2532753050327301,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56756591796875,0.6333500146865845,0.1663246303796768,0.7664695978164673,284.5618591308594,284.95001220703125,297.2756042480469,295.3099975585937,297.2961730957031,297.3114929199219,284.4880065917969,1.0,0.3651259839534759,0.6550829410552979,0.6550829410552979,1.0,1.0,-1.445179462432861,0.5757107734680176,0.8694686889648438,0.2934538722038269,0.6231560111045837,0.6231560111045837,0.0,123.8211669921875,58.0,36034.7421875,0.0,723.98291015625,1.0,279.800537109375,282.68182373046875,298.3503112792969,301.4223937988281,293.1499938964844,293.1499938964844,279.75,57502.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781816720962524,1.0,0.0,0.0,3.39380145072937,3.393826961517334,7.685394507461751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.30517578125,0.0,1415.97021484375,1895.4371337890625,0.0,2273.82958984375,0.8494747281074524,1.0,0.0,3.0,1.0,0.0
18002160,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.3349520862102508,0.2684246003627777,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.3078052699565887,0.282664030790329,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.3289864361286163,0.2087747007608413,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9709599614143372,0.2687263786792755,0.2541985511779785,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8281804323196411,0.1696284264326095,0.7618474960327148,284.9831848144531,284.95001220703125,297.2764587402344,295.3215637207031,297.3202209472656,297.3525390625,285.1051330566406,1.0,0.3828040361404419,0.6574777960777283,0.6574777960777283,1.0,1.0,-2.1316871643066406,0.9018110036849976,1.229876160621643,0.4196181893348694,0.8236809372901917,0.8236809372901917,0.0,51.108001708984375,78.0,44284.21875,0.0,735.5820922851562,1.0,279.7601623535156,283.323486328125,298.2591552734375,301.11651611328125,293.1499938964844,293.1499938964844,280.04998779296875,54284.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660154700279236,1.0,0.0,0.0,2.895240306854248,2.89526104927063,5.59322870685719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.88916015625,0.0,952.9224243164062,1895.4371337890625,0.0,2165.5380859375,0.7806432843208313,1.0,0.0,3.0,1.0,0.0
18002220,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9990000128746032,0.3396221995353699,0.2809227108955383,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9982401132583618,0.310254693031311,0.2936230003833771,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9990000128746032,0.3335606753826141,0.2184954285621643,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9590561985969543,0.270955353975296,0.2564786970615387,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8206428289413452,0.1721321791410446,0.7742428183555603,285.0755310058594,284.95001220703125,297.2794189453125,295.3446350097656,297.323974609375,297.3572692871094,285.07476806640625,1.0,0.3942992091178894,0.6622674465179443,0.6622674465179443,1.0,1.0,-2.189161777496338,0.9311974048614502,1.257964253425598,0.4359226524829864,0.973506510257721,0.973506510257721,0.0,54.72943115234375,98.0,47296.60546875,0.0,799.8369750976562,1.0,280.0399169921875,283.2215576171875,298.3279113769531,301.32623291015625,293.1499938964844,293.1499938964844,279.75,30234.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587112188339233,1.0,0.0,0.0,3.5554068088531494,3.555428981781006,8.434744245278125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.896484375,0.0,1388.4334716796875,1895.4371337890625,0.0,2101.278564453125,0.8800821304321289,1.0,0.0,3.0,1.0,0.0
18002280,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9990000128746032,0.3396221995353699,0.2809227108955383,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9982401132583618,0.310254693031311,0.2936230003833771,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9990000128746032,0.3335606753826141,0.2184954285621643,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9590561985969543,0.270955353975296,0.2564786970615387,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.8206428289413452,0.1721321791410446,0.7742428183555603,285.0755310058594,284.95001220703125,297.2794189453125,295.3446350097656,297.323974609375,297.3572692871094,285.07476806640625,1.0,0.3942992091178894,0.6622674465179443,0.6622674465179443,1.0,1.0,-2.189161777496338,0.9311974048614502,1.257964253425598,0.4359226524829864,0.973506510257721,0.973506510257721,0.0,54.72943115234375,98.0,47296.60546875,0.0,799.8369750976562,1.0,280.0399169921875,283.2215576171875,298.3279113769531,301.32623291015625,293.1499938964844,293.1499938964844,279.75,30234.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587112188339233,1.0,0.0,0.0,3.5554068088531494,3.555428981781006,8.434744245278125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.896484375,0.0,1388.4334716796875,1895.4371337890625,0.0,2101.278564453125,0.8800821304321289,1.0,0.0,3.0,1.0,0.0
18002340,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9852069616317748,0.3369167149066925,0.3045350015163421,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9601650238037108,0.3120460510253906,0.2956072092056274,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9813084006309508,0.3331294655799866,0.2336192578077316,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9134247303009032,0.2733693122863769,0.2590563595294952,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7875184416770935,0.1744138151407241,0.7862382531166077,284.9481201171875,284.95001220703125,297.28448486328125,295.3677978515625,297.3130187988281,297.3346862792969,284.9505920410156,1.0,0.4113218188285827,0.6670570969581604,0.6670570969581604,1.0,1.0,-2.255549192428589,0.9646005034446716,1.290948748588562,0.4552977979183197,0.9081646203994752,0.9081646203994752,0.0,64.14057159423828,118.0,49608.80859375,0.0,898.1253662109375,1.0,279.7574768066406,283.046142578125,298.44256591796875,301.6717224121094,293.1499938964844,293.1499938964844,279.45001220703125,34874.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786114811897278,1.0,0.0,0.0,3.607070684432984,3.607094049453736,8.681656140652194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.30859375,0.0,1477.604248046875,1895.4371337890625,0.0,2277.682373046875,0.8950215578079224,1.0,0.0,3.0,1.0,0.0
18002400,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9852069616317748,0.3369167149066925,0.3045350015163421,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9601650238037108,0.3120460510253906,0.2956072092056274,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9813084006309508,0.3331294655799866,0.2336192578077316,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9134247303009032,0.2733693122863769,0.2590563595294952,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7875184416770935,0.1744138151407241,0.7862382531166077,284.9481201171875,284.95001220703125,297.28448486328125,295.3677978515625,297.3130187988281,297.3346862792969,284.9505920410156,1.0,0.4113218188285827,0.6670570969581604,0.6670570969581604,1.0,1.0,-2.255549192428589,0.9646005034446716,1.290948748588562,0.4552977979183197,0.9081646203994752,0.9081646203994752,0.0,64.14057159423828,118.0,49608.80859375,0.0,898.1253662109375,1.0,279.7574768066406,283.046142578125,298.44256591796875,301.6717224121094,293.1499938964844,293.1499938964844,279.45001220703125,34874.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786114811897278,1.0,0.0,0.0,3.607070684432984,3.607094049453736,8.681656140652194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.30859375,0.0,1477.604248046875,1895.4371337890625,0.0,2277.682373046875,0.8950215578079224,1.0,0.0,3.0,1.0,0.0
18002460,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9054797887802124,0.3341019749641418,0.3018639683723449,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8857464790344238,0.3141029775142669,0.29815873503685,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9038392305374146,0.3328244984149933,0.2335759252309799,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8483788371086121,0.2757227420806885,0.2619523108005523,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.73448646068573,0.1763779520988464,0.7985662817955017,284.89752197265625,284.95001220703125,297.29205322265625,295.39117431640625,297.3096618652344,297.3230285644531,284.9034423828125,1.0,0.4286652207374573,0.6602023243904114,0.6602023243904114,1.0,1.0,-2.273681879043579,0.969748318195343,1.3039335012435913,0.4560143649578094,0.8275863528251648,0.8275863528251648,0.0,82.52796173095703,136.0,50287.09765625,0.0,987.1876220703124,1.0,279.4587707519531,282.9687194824219,298.44366455078125,301.75439453125,293.1499938964844,293.1499938964844,279.75,40053.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927979230880737,1.0,0.0,0.0,3.421854257583618,3.421876907348633,7.812972739884572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.9248046875,0.0,1322.281005859375,1895.4371337890625,0.0,2405.769287109375,0.8591034412384033,1.0,0.0,3.0,1.0,0.0
18002520,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9054797887802124,0.3341019749641418,0.3018639683723449,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8857464790344238,0.3141029775142669,0.29815873503685,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9038392305374146,0.3328244984149933,0.2335759252309799,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8483788371086121,0.2757227420806885,0.2619523108005523,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.73448646068573,0.1763779520988464,0.7985662817955017,284.89752197265625,284.95001220703125,297.29205322265625,295.39117431640625,297.3096618652344,297.3230285644531,284.9034423828125,1.0,0.4286652207374573,0.6602023243904114,0.6602023243904114,1.0,1.0,-2.273681879043579,0.969748318195343,1.3039335012435913,0.4560143649578094,0.8275863528251648,0.8275863528251648,0.0,82.52796173095703,136.0,50287.09765625,0.0,987.1876220703124,1.0,279.4587707519531,282.9687194824219,298.44366455078125,301.75439453125,293.1499938964844,293.1499938964844,279.75,40053.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927979230880737,1.0,0.0,0.0,3.421854257583618,3.421876907348633,7.812972739884572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.9248046875,0.0,1322.281005859375,1895.4371337890625,0.0,2405.769287109375,0.8591034412384033,1.0,0.0,3.0,1.0,0.0
18002580,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8616505861282349,0.3351354897022247,0.3027483820915222,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8462216854095459,0.3172990977764129,0.301566481590271,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8612172603607178,0.334846168756485,0.2351127713918686,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8130082488059998,0.2789793610572815,0.2654663324356079,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7038466930389404,0.1788702458143234,0.8121970891952515,285.0267333984375,284.95001220703125,297.3026123046875,295.4149169921875,297.3164367675781,297.3269348144531,285.0246276855469,1.0,0.4460784494876861,0.6533474922180176,0.6533474922180176,1.0,1.0,-2.301269769668579,0.9788262844085692,1.3224433660507202,0.4587677121162414,0.9434149861335754,0.9434149861335754,0.0,100.23021697998048,139.0,50457.26953125,0.0,1085.117919921875,1.0,279.7416687011719,283.096435546875,298.4002990722656,301.6345520019531,293.1499938964844,293.1499938964844,279.45001220703125,32060.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852242588996887,1.0,0.0,0.0,3.597169876098633,3.5971925258636475,8.634062282908417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.57421875,0.0,1446.131591796875,1895.4371337890625,0.0,2337.169921875,0.8904052972793579,1.0,0.0,3.0,1.0,0.0
