time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8616505861282349,0.3351354897022247,0.3027483820915222,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8462216854095459,0.3172990977764129,0.301566481590271,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8612172603607178,0.334846168756485,0.2351127713918686,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8130082488059998,0.2789793610572815,0.2654663324356079,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7038466930389404,0.1788702458143234,0.8121970891952515,285.0267333984375,284.95001220703125,297.3026123046875,295.4149169921875,297.3164367675781,297.3269348144531,285.0246276855469,1.0,0.4460784494876861,0.6533474922180176,0.6533474922180176,1.0,1.0,-2.301269769668579,0.9788262844085692,1.3224433660507202,0.4587677121162414,0.9434149861335754,0.9434149861335754,0.0,100.23021697998048,139.0,50457.26953125,0.0,1085.117919921875,1.0,279.7416687011719,283.096435546875,298.4002990722656,301.6345520019531,293.1499938964844,293.1499938964844,279.45001220703125,32060.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852242588996887,1.0,0.0,0.0,3.597169876098633,3.5971925258636475,8.634062282908417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.57421875,0.0,1446.131591796875,1895.4371337890625,0.0,2337.169921875,0.8904052972793579,1.0,0.0,3.0,1.0,0.0
18002700,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8494957685470581,0.3356199264526367,0.3035795092582702,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8354856371879578,0.3187707364559173,0.30333411693573,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8494548797607422,0.3358392715454101,0.2360821068286895,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8023143410682678,0.2804845869541168,0.2672545313835144,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6944517493247986,0.1800543069839477,0.8190413117408752,284.8955078125,284.95001220703125,297.30914306640625,295.4269714355469,297.3199157714844,297.3281555175781,284.8873291015625,1.0,0.4528245329856872,0.6499201059341431,0.6499201059341431,1.0,1.0,-2.3159289360046387,0.983643114566803,1.3322858810424805,0.4603328704833984,0.8623105883598328,0.8623105883598328,0.0,107.03683471679688,139.0,51508.56640625,0.0,1127.8165283203125,1.0,279.49853515625,282.93145751953125,298.4741516113281,301.881103515625,293.1499938964844,293.1499938964844,279.45001220703125,35886.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932543158531189,1.0,0.0,0.0,3.596968650817871,3.596992015838623,8.633096513221972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.62109375,0.0,1474.12890625,1895.4371337890625,0.0,2409.918212890625,0.8911661505699158,1.0,0.0,3.0,1.0,0.0
18002760,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8401647210121155,0.3359849154949188,0.304100751876831,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8273376822471619,0.3201110363006592,0.3048307597637176,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.840537428855896,0.3367241322994232,0.2368558198213577,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7939168810844421,0.2818671762943268,0.2687928378582001,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6872914433479309,0.1811526864767074,0.8250589966773987,284.91424560546875,284.95001220703125,297.3166198730469,295.43914794921875,297.3229675292969,297.32794189453125,284.9191589355469,1.0,0.4586564898490906,0.6493768692016602,0.6493768692016602,1.0,1.0,-2.3283605575561523,0.9890021085739136,1.3393585681915283,0.4629065096378326,0.8565319776535034,0.8565319776535034,0.0,112.85062408447266,127.0,51534.59765625,0.0,1164.5889892578125,1.0,279.4579162597656,282.957763671875,298.4751892089844,301.84588623046875,293.1499938964844,293.1499938964844,279.75,38064.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966431379318237,1.0,0.0,0.0,3.516557216644287,3.51658034324646,8.251420240412699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.91259765625,0.0,1404.59423828125,1895.4371337890625,0.0,2440.774658203125,0.8775668740272522,1.0,0.0,3.0,1.0,0.0
18002820,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8376715779304504,0.3380477130413055,0.305700421333313,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8262218236923218,0.3236314356327057,0.3080036640167236,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8386954665184021,0.3395895063877105,0.2386939823627472,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7931252121925354,0.2853753566741943,0.2719817459583282,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.6871994733810425,0.1838785111904144,0.8369626402854919,285.0446472167969,284.95001220703125,297.33453369140625,295.46405029296875,297.3345947265625,297.3349609375,285.0423278808594,1.0,0.4636750817298889,0.6482903361320496,0.6482903361320496,1.0,1.0,-2.354429244995117,1.000508189201355,1.3539209365844729,0.468486338853836,0.9851828813552856,0.9851828813552856,0.0,115.95149993896484,115.0,51706.13671875,0.0,1206.4388427734375,1.0,279.74249267578125,283.088623046875,298.4527587890625,301.7616577148437,293.1499938964844,293.1499938964844,279.45001220703125,31632.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903315424919128,1.0,0.0,0.0,3.696284770965576,3.6963083744049072,9.116415640164632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.4521484375,0.0,1552.1854248046875,1895.4371337890625,0.0,2383.3779296875,0.9124445915222168,1.0,0.0,3.0,1.0,0.0
18002880,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8376715779304504,0.3380477130413055,0.305700421333313,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8262218236923218,0.3236314356327057,0.3080036640167236,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8386954665184021,0.3395895063877105,0.2386939823627472,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7931252121925354,0.2853753566741943,0.2719817459583282,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.6871994733810425,0.1838785111904144,0.8369626402854919,285.0446472167969,284.95001220703125,297.33453369140625,295.46405029296875,297.3345947265625,297.3349609375,285.0423278808594,1.0,0.4636750817298889,0.6482903361320496,0.6482903361320496,1.0,1.0,-2.354429244995117,1.000508189201355,1.3539209365844729,0.468486338853836,0.9851828813552856,0.9851828813552856,0.0,115.95149993896484,115.0,51706.13671875,0.0,1206.4388427734375,1.0,279.74249267578125,283.088623046875,298.4527587890625,301.7616577148437,293.1499938964844,293.1499938964844,279.45001220703125,31632.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903315424919128,1.0,0.0,0.0,3.696284770965576,3.6963083744049072,9.116415640164632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.4521484375,0.0,1552.1854248046875,1895.4371337890625,0.0,2383.3779296875,0.9124445915222168,1.0,0.0,3.0,1.0,0.0
18002940,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8442753553390503,0.3392531871795654,0.3069278597831726,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8339588046073914,0.3265632092952728,0.3108221292495727,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8460519313812256,0.3417989909648895,0.2403022497892379,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.801682710647583,0.2883592247962951,0.2748285233974457,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6954866051673889,0.1863132864236831,0.8477328419685364,284.9012145996094,284.95001220703125,297.3558349609375,295.4886779785156,297.3451232910156,297.3375549316406,284.9056396484375,1.0,0.4644331932067871,0.6472472548484802,0.6472472548484802,1.0,1.0,-2.377584934234619,1.010650873184204,1.3669341802597046,0.4734711050987243,0.8827993273735046,0.8827993273735046,0.0,113.40635681152344,115.0,52898.26171875,0.0,1222.8316650390625,1.0,279.4579467773437,282.9191589355469,298.5308837890625,301.9902038574219,293.1499938964844,293.1499938964844,279.45001220703125,37669.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025164604187012,1.0,0.0,0.0,3.649450063705444,3.6494743824005127,8.886855766832014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.51953125,0.0,1545.0457763671875,1895.4371337890625,0.0,2494.455322265625,0.9062842726707458,1.0,0.0,3.0,1.0,0.0
18003000,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8446598649024963,0.3393060564994812,0.3069581091403961,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8343905210494995,0.3266851603984833,0.3109234571456909,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8464719653129578,0.3418913185596466,0.2403554022312164,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8021529316902161,0.2884833514690399,0.2749325931072235,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6959332227706909,0.1864144951105117,0.8481332659721375,284.9042663574219,284.95001220703125,297.3568420410156,295.48974609375,297.3455810546875,297.337646484375,284.9084777832031,1.0,0.4643973708152771,0.647203803062439,0.647203803062439,1.0,1.0,-2.378412961959839,1.011009931564331,1.3674029111862185,0.4736422002315521,0.8835797309875488,0.8835797309875488,0.0,113.2282485961914,103.0,52913.5703125,0.0,1223.0692138671875,1.0,279.456787109375,282.9212341308594,298.5299072265625,301.9877014160156,293.1499938964844,293.1499938964844,279.75,37624.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802641749382019,1.0,0.0,0.0,3.647439479827881,3.647463798522949,8.877066761669994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.4951171875,0.0,1542.4654541015625,1895.4371337890625,0.0,2495.602783203125,0.9059045314788818,1.0,0.0,3.0,1.0,0.0
18003060,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8600748777389526,0.3416904211044311,0.3084624707698822,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8505632281303406,0.3304674625396728,0.3139334619045257,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8626869916915894,0.3450777530670166,0.2421274334192276,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8186482191085815,0.2922464311122894,0.2779521048069,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7117905616760254,0.1894237250089645,0.8594024777412415,285.0529479980469,284.95001220703125,297.3839416503906,295.516357421875,297.36199951171875,297.3461303710937,285.05230712890625,1.0,0.4624816477298736,0.6457904577255249,0.6457904577255249,1.0,1.0,-2.4031240940093994,1.0216598510742188,1.3814642429351809,0.4786381125450134,1.0,1.0,0.0,106.6016845703125,91.0,52912.32421875,0.0,1224.8223876953125,1.0,279.7430419921875,283.07537841796875,298.5054931640625,301.89178466796875,293.1499938964844,293.1499938964844,279.45001220703125,32452.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963729500770569,1.0,0.0,0.0,3.795632839202881,3.7956576347351074,9.61306113822502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.1591796875,0.0,1673.7037353515625,1895.4371337890625,0.0,2438.31103515625,0.9353110790252686,1.0,0.0,3.0,1.0,0.0
18003120,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8600748777389526,0.3416904211044311,0.3084624707698822,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8505632281303406,0.3304674625396728,0.3139334619045257,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.8626869916915894,0.3450777530670166,0.2421274334192276,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8186482191085815,0.2922464311122894,0.2779521048069,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7117905616760254,0.1894237250089645,0.8594024777412415,285.0529479980469,284.95001220703125,297.3839416503906,295.516357421875,297.36199951171875,297.3461303710937,285.05230712890625,1.0,0.4624816477298736,0.6457904577255249,0.6457904577255249,1.0,1.0,-2.4031240940093994,1.0216598510742188,1.3814642429351809,0.4786381125450134,1.0,1.0,0.0,106.6016845703125,91.0,52912.32421875,0.0,1224.8223876953125,1.0,279.7430419921875,283.07537841796875,298.5054931640625,301.89178466796875,293.1499938964844,293.1499938964844,279.45001220703125,32452.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963729500770569,1.0,0.0,0.0,3.795632839202881,3.7956576347351074,9.61306113822502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.1591796875,0.0,1673.7037353515625,1895.4371337890625,0.0,2438.31103515625,0.9353110790252686,1.0,0.0,3.0,1.0,0.0
18003180,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8829615712165833,0.3432692289352417,0.3098024129867553,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8742891550064087,0.3338013291358948,0.316893458366394,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8865536451339722,0.3476738631725311,0.2438369244337082,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.840522050857544,0.2956258952617645,0.2809348106384277,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7316321730613708,0.1922494322061538,0.8707985281944275,284.9057312011719,284.95001220703125,297.4163818359375,295.5440368652344,297.3781433105469,297.35028076171875,284.9084777832031,1.0,0.459083080291748,0.6443771123886108,0.6443771123886108,1.0,1.0,-2.42762303352356,1.0321563482284546,1.395466685295105,0.4836851358413696,0.9151713252067566,0.9151713252067566,0.0,97.92034912109376,79.0,54275.3359375,0.0,1217.762939453125,1.0,279.4569702148437,282.8949584960937,298.5823974609375,302.1236877441406,293.1499938964844,293.1499938964844,279.1499938964844,37057.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082264065742493,1.0,0.0,0.0,3.771371603012085,3.771397113800049,9.490562433711602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.748046875,0.0,1680.613037109375,1895.4371337890625,0.0,2546.8701171875,0.9330414533615112,1.0,0.0,3.0,1.0,0.0
18003240,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8829615712165833,0.3432692289352417,0.3098024129867553,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8742891550064087,0.3338013291358948,0.316893458366394,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8865536451339722,0.3476738631725311,0.2438369244337082,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.840522050857544,0.2956258952617645,0.2809348106384277,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7316321730613708,0.1922494322061538,0.8707985281944275,284.9057312011719,284.95001220703125,297.4163818359375,295.5440368652344,297.3781433105469,297.35028076171875,284.9084777832031,1.0,0.459083080291748,0.6443771123886108,0.6443771123886108,1.0,1.0,-2.42762303352356,1.0321563482284546,1.395466685295105,0.4836851358413696,0.9151713252067566,0.9151713252067566,0.0,97.92034912109376,79.0,54275.3359375,0.0,1217.762939453125,1.0,279.4569702148437,282.8949584960937,298.5823974609375,302.1236877441406,293.1499938964844,293.1499938964844,279.1499938964844,37057.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082264065742493,1.0,0.0,0.0,3.771371603012085,3.771397113800049,9.490562433711602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.748046875,0.0,1680.613037109375,1895.4371337890625,0.0,2546.8701171875,0.9330414533615112,1.0,0.0,3.0,1.0,0.0
18003300,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.8969809412956238,0.3439395427703857,0.3102433085441589,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.8888863921165466,0.335352212190628,0.3181867897510528,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.9010791182518004,0.3488277792930603,0.2445223927497863,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.8538699150085449,0.2972080409526825,0.2822567522525787,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.7431825399398804,0.1935869455337524,0.8759428262710571,284.81671142578125,284.95001220703125,297.4346923828125,295.55828857421875,297.3864440917969,297.3511657714844,284.8164978027344,1.0,0.4569238126277923,0.6436704397201538,0.6436704397201538,1.0,1.0,-2.4382989406585693,1.0366677045822144,1.401631236076355,0.4857987463474273,0.8280384540557861,0.8280384540557861,0.0,93.19368743896484,79.0,54984.91796875,0.0,1210.695556640625,1.0,279.19781494140625,282.7757873535156,298.6142578125,302.2783508300781,293.1499938964844,293.1499938964844,279.1499938964844,41369.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148334622383118,1.0,0.0,0.0,3.671982288360596,3.672007560729981,8.99693247902178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.638671875,0.0,1598.183349609375,1895.4371337890625,0.0,2607.773681640625,0.911457896232605,1.0,0.0,3.0,1.0,0.0
18003360,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9139940142631532,0.3447932004928589,0.3106627166271209,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9059930443763732,0.3369990885257721,0.3194377720355987,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9190967679023744,0.3500933051109314,0.2451691180467605,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8697904944419861,0.2988698780536651,0.2835355997085571,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7568855881690979,0.1949755102396011,0.880926251411438,284.89215087890625,284.95001220703125,297.4545288085937,295.5728759765625,297.39569091796875,297.3525695800781,284.8975830078125,1.0,0.4545435607433319,0.6429069638252258,0.6429069638252258,1.0,1.0,-2.4486045837402344,1.0409691333770752,1.4076355695724487,0.48776775598526,0.8453161716461182,0.8453161716461182,0.0,88.21240234375,67.0,54889.171875,0.0,1202.0545654296875,1.0,279.1578369140625,282.8473815917969,298.5941162109375,302.1863708496094,293.1499938964844,293.1499938964844,279.45001220703125,40579.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153368234634399,1.0,0.0,0.0,3.552785873413086,3.552809953689575,8.422313158007455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.0498046875,0.0,1461.0303955078125,1895.4371337890625,0.0,2612.424072265625,0.888428807258606,1.0,0.0,3.0,1.0,0.0
18003420,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.96668541431427,0.3478785157203674,0.3126432001590729,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9601237177848816,0.3412742018699646,0.3227235972881317,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9718264937400818,0.3537479043006897,0.2471429109573364,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9182321429252625,0.3030605614185333,0.2867739200592041,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7982884049415588,0.1984013170003891,0.8931300044059753,285.03436279296875,284.95001220703125,297.4989318847656,295.6030578613281,297.42095947265625,297.3636779785156,285.0329895019531,1.0,0.4496850371360779,0.6413801312446594,0.6413801312446594,1.0,1.0,-2.475847721099853,1.0526410341262815,1.4232065677642822,0.4932456314563751,0.971557080745697,0.971557080745697,0.0,76.82063293457031,85.0,55020.83203125,0.0,1186.2916259765625,1.0,279.4426574707031,282.99072265625,298.5794982910156,302.0931091308594,293.1499938964844,293.1499938964844,279.1499938964844,32520.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062906861305237,1.0,0.0,0.0,3.7080624103546143,3.708086252212525,9.174604542749876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.8505859375,0.0,1572.2818603515625,1895.4371337890625,0.0,2529.0771484375,0.9157389998435974,1.0,0.0,3.0,1.0,0.0
18003480,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.96668541431427,0.3478785157203674,0.3126432001590729,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9601237177848816,0.3412742018699646,0.3227235972881317,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9718264937400818,0.3537479043006897,0.2471429109573364,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9182321429252625,0.3030605614185333,0.2867739200592041,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7982884049415588,0.1984013170003891,0.8931300044059753,285.03436279296875,284.95001220703125,297.4989318847656,295.6030578613281,297.42095947265625,297.3636779785156,285.0329895019531,1.0,0.4496850371360779,0.6413801312446594,0.6413801312446594,1.0,1.0,-2.475847721099853,1.0526410341262815,1.4232065677642822,0.4932456314563751,0.971557080745697,0.971557080745697,0.0,76.82063293457031,85.0,55020.83203125,0.0,1186.2916259765625,1.0,279.4426574707031,282.99072265625,298.5794982910156,302.0931091308594,293.1499938964844,293.1499938964844,279.1499938964844,32520.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062906861305237,1.0,0.0,0.0,3.7080624103546143,3.708086252212525,9.174604542749876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.8505859375,0.0,1572.2818603515625,1895.4371337890625,0.0,2529.0771484375,0.9157389998435974,1.0,0.0,3.0,1.0,0.0
18003540,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9751957058906556,0.35000941157341,0.3147807121276855,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.970397651195526,0.344999611377716,0.3263736665248871,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9805785417556764,0.3566534221172333,0.2493093013763427,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9300235509872437,0.3067499101161957,0.2903759777545929,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8082647323608398,0.2015577405691146,0.9075739979743958,284.9201354980469,284.95001220703125,297.54998779296875,295.6346435546875,297.44580078125,297.369140625,284.9241943359375,1.0,0.454367071390152,0.6398532390594482,0.6398532390594482,1.0,1.0,-2.507084846496582,1.06612229347229,1.440962553024292,0.499756246805191,0.8889881372451782,0.8889881372451782,0.0,76.37039947509766,103.0,56371.1953125,0.0,1221.5670166015625,1.0,279.15679931640625,282.8420104980469,298.6661682128906,302.33465576171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167096376419067,1.0,0.0,0.0,3.653780460357666,3.6538047790527344,8.9079583176499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.611328125,0.0,1548.2921142578125,1895.4371337890625,0.0,2625.113525390625,0.907469630241394,1.0,0.0,3.0,1.0,0.0
18003600,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9751957058906556,0.35000941157341,0.3147807121276855,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.970397651195526,0.344999611377716,0.3263736665248871,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9805785417556764,0.3566534221172333,0.2493093013763427,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9300235509872437,0.3067499101161957,0.2903759777545929,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8082647323608398,0.2015577405691146,0.9075739979743958,284.9201354980469,284.95001220703125,297.54998779296875,295.6346435546875,297.44580078125,297.369140625,284.9241943359375,1.0,0.454367071390152,0.6398532390594482,0.6398532390594482,1.0,1.0,-2.507084846496582,1.06612229347229,1.440962553024292,0.499756246805191,0.8889881372451782,0.8889881372451782,0.0,76.37039947509766,103.0,56371.1953125,0.0,1221.5670166015625,1.0,279.15679931640625,282.8420104980469,298.6661682128906,302.33465576171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167096376419067,1.0,0.0,0.0,3.653780460357666,3.6538047790527344,8.9079583176499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.611328125,0.0,1548.2921142578125,1895.4371337890625,0.0,2625.113525390625,0.907469630241394,1.0,0.0,3.0,1.0,0.0
18003660,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.952886998653412,0.3527297377586365,0.3172520995140075,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.948866367340088,0.3489791452884674,0.3302551209926605,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9595927596092224,0.3599137365818023,0.2516481578350067,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9078220129013062,0.3106082081794739,0.2941730916500091,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.7919306755065918,0.2046819180250167,0.9226570129394532,285.0697631835937,284.95001220703125,297.6065979003906,295.6686096191406,297.473388671875,297.37518310546875,285.0699768066406,1.0,0.4641898274421692,0.6380881071090698,0.6380881071090698,1.0,1.0,-2.540207862854004,1.080291509628296,1.459916353225708,0.506493091583252,1.0,1.0,0.0,83.27857208251953,121.0,56539.37890625,0.0,1291.8126220703125,1.0,279.44317626953125,282.9952697753906,298.6590270996094,302.2677001953125,293.1499938964844,293.1499938964844,279.1499938964844,32592.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810964047908783,1.0,0.0,0.0,3.804046392440796,3.8040711879730233,9.655725534685189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.5439453125,0.0,1684.8292236328125,1895.4371337890625,0.0,2572.07373046875,0.9372777342796326,1.0,0.0,3.0,1.0,0.0
18003720,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.952886998653412,0.3527297377586365,0.3172520995140075,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.948866367340088,0.3489791452884674,0.3302551209926605,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9595927596092224,0.3599137365818023,0.2516481578350067,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9078220129013062,0.3106082081794739,0.2941730916500091,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.7919306755065918,0.2046819180250167,0.9226570129394532,285.0697631835937,284.95001220703125,297.6065979003906,295.6686096191406,297.473388671875,297.37518310546875,285.0699768066406,1.0,0.4641898274421692,0.6380881071090698,0.6380881071090698,1.0,1.0,-2.540207862854004,1.080291509628296,1.459916353225708,0.506493091583252,1.0,1.0,0.0,83.27857208251953,121.0,56539.37890625,0.0,1291.8126220703125,1.0,279.44317626953125,282.9952697753906,298.6590270996094,302.2677001953125,293.1499938964844,293.1499938964844,279.1499938964844,32592.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810964047908783,1.0,0.0,0.0,3.804046392440796,3.8040711879730233,9.655725534685189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.5439453125,0.0,1684.8292236328125,1895.4371337890625,0.0,2572.07373046875,0.9372777342796326,1.0,0.0,3.0,1.0,0.0
18003780,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9123995304107666,0.3540019690990448,0.3192260265350342,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9099396467208862,0.3518421053886413,0.3337330818176269,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9198819398880004,0.3619236350059509,0.2536568939685821,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8746314644813538,0.3133999109268188,0.2975664138793945,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7640669941902161,0.2068730592727661,0.9358687400817872,284.9190368652344,284.95001220703125,297.6670837402344,295.7056579589844,297.49627685546875,297.3702392578125,284.9215393066406,1.0,0.4768841862678528,0.6363229751586914,0.6363229751586914,1.0,1.0,-2.5691325664520264,1.092434644699097,1.4766980409622192,0.5123329162597656,0.9335483312606812,0.9335483312606812,0.0,95.39559173583984,139.0,58137.80859375,0.0,1381.2137451171875,1.0,279.1558837890625,282.8054504394531,298.744140625,302.525390625,293.1499938964844,293.1499938964844,278.8500061035156,36338.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225697875022888,1.0,0.0,0.0,3.805927038192749,3.805952548980713,9.665274092185427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.625,0.0,1716.3018798828125,1895.4371337890625,0.0,2679.39306640625,0.9403572082519532,1.0,0.0,3.0,1.0,0.0
18003840,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9123995304107666,0.3540019690990448,0.3192260265350342,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9099396467208862,0.3518421053886413,0.3337330818176269,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9198819398880004,0.3619236350059509,0.2536568939685821,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8746314644813538,0.3133999109268188,0.2975664138793945,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.7640669941902161,0.2068730592727661,0.9358687400817872,284.9190368652344,284.95001220703125,297.6670837402344,295.7056579589844,297.49627685546875,297.3702392578125,284.9215393066406,1.0,0.4768841862678528,0.6363229751586914,0.6363229751586914,1.0,1.0,-2.5691325664520264,1.092434644699097,1.4766980409622192,0.5123329162597656,0.9335483312606812,0.9335483312606812,0.0,95.39559173583984,139.0,58137.80859375,0.0,1381.2137451171875,1.0,279.1558837890625,282.8054504394531,298.744140625,302.525390625,293.1499938964844,293.1499938964844,278.8500061035156,36338.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225697875022888,1.0,0.0,0.0,3.805927038192749,3.805952548980713,9.665274092185427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.625,0.0,1716.3018798828125,1895.4371337890625,0.0,2679.39306640625,0.9403572082519532,1.0,0.0,3.0,1.0,0.0
18003900,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8928365707397461,0.3543071150779724,0.319853127002716,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.8913135528564453,0.3529515266418457,0.3351494967937469,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.8997180461883545,0.3625876307487488,0.2543966770172119,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8576388955116272,0.314482569694519,0.2989562451839447,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.74977046251297,0.2076629102230072,0.9411589503288268,284.8251953125,284.95001220703125,297.69873046875,295.7252502441406,297.5066223144531,297.36480712890625,284.8246765136719,1.0,0.4837019145488739,0.635440468788147,0.635440468788147,1.0,1.0,-2.580505609512329,1.0970615148544312,1.483444094657898,0.5144763588905334,0.8467214107513428,0.8467214107513428,0.0,102.86725616455078,139.0,58949.8984375,0.0,1428.8045654296875,1.0,278.8966369628906,282.6792907714844,298.77960205078125,302.6918029785156,293.1499938964844,293.1499938964844,278.8500061035156,40365.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289229869842529,1.0,0.0,0.0,3.725238561630249,3.725264072418213,9.259796911464946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.7197265625,0.0,1651.8355712890625,1895.4371337890625,0.0,2738.421875,0.9227933287620544,1.0,0.0,3.0,1.0,0.0
18003960,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8749682903289795,0.3546957075595855,0.3203887343406677,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8741496801376343,0.3540613949298858,0.336451768875122,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8819037079811096,0.3632789254188537,0.2550518810749054,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8421356678009033,0.3155514299869537,0.3002321422100067,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7366945743560791,0.2083892077207565,0.9458615779876708,284.892822265625,284.95001220703125,297.731201171875,295.7455139160156,297.5172424316406,297.3592224121094,284.8976745605469,1.0,0.490678071975708,0.6344441175460815,0.6344441175460815,1.0,1.0,-2.590684652328491,1.1010499000549316,1.48963463306427,0.5162307620048523,0.8603536486625671,0.8603536486625671,0.0,110.90662384033205,157.0,58861.53515625,0.0,1477.715087890625,1.0,278.8573913574219,282.7419128417969,298.7663269042969,302.60821533203125,293.1499938964844,293.1499938964844,279.1499938964844,40028.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294311165809631,1.0,0.0,0.0,3.61872673034668,3.618751287460327,8.737856092011498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.41796875,0.0,1528.533935546875,1895.4371337890625,0.0,2743.150146484375,0.9023323059082032,1.0,0.0,3.0,1.0,0.0
18004020,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8474076390266418,0.3566873371601105,0.3224793076515198,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8475154042243958,0.3571040630340576,0.3397211730480194,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8540715575218201,0.3656679987907409,0.256980836391449,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8179613351821899,0.3184071183204651,0.3033533990383148,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7158201932907104,0.2102709114551544,0.9566650986671448,285.0342102050781,284.95001220703125,297.7987060546875,295.7879638671875,297.5439758300781,297.3558044433594,285.0329895019531,1.0,0.505214273929596,0.6324514746665955,0.6324514746665955,1.0,1.0,-2.616168260574341,1.1113660335540771,1.5048022270202637,0.520890474319458,0.9867027401924132,0.9867027401924132,0.0,127.2135772705078,145.0,58933.01171875,0.0,1584.7666015625,1.0,279.14312744140625,282.8878479003906,298.7653503417969,302.5251159667969,293.1499938964844,293.1499938964844,278.8500061035156,32724.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207563757896423,1.0,0.0,0.0,3.762986898422241,3.7630114555358887,9.448409059586992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.568359375,0.0,1637.2724609375,1895.4371337890625,0.0,2662.578369140625,0.9282662272453308,1.0,0.0,3.0,1.0,0.0
18004080,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8474076390266418,0.3566873371601105,0.3224793076515198,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8475154042243958,0.3571040630340576,0.3397211730480194,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8540715575218201,0.3656679987907409,0.256980836391449,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8179613351821899,0.3184071183204651,0.3033533990383148,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7158201932907104,0.2102709114551544,0.9566650986671448,285.0342102050781,284.95001220703125,297.7987060546875,295.7879638671875,297.5439758300781,297.3558044433594,285.0329895019531,1.0,0.505214273929596,0.6324514746665955,0.6324514746665955,1.0,1.0,-2.616168260574341,1.1113660335540771,1.5048022270202637,0.520890474319458,0.9867027401924132,0.9867027401924132,0.0,127.2135772705078,145.0,58933.01171875,0.0,1584.7666015625,1.0,279.14312744140625,282.8878479003906,298.7653503417969,302.5251159667969,293.1499938964844,293.1499938964844,278.8500061035156,32724.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207563757896423,1.0,0.0,0.0,3.762986898422241,3.7630114555358887,9.448409059586992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.568359375,0.0,1637.2724609375,1895.4371337890625,0.0,2662.578369140625,0.9282662272453308,1.0,0.0,3.0,1.0,0.0
18004140,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8404281139373779,0.3575460612773895,0.3237513601779938,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8415064811706543,0.3593893945217132,0.3423136472702026,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8473313450813293,0.3671629130840301,0.2583759427070617,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8122594356536865,0.3205691576004028,0.3058114945888519,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7106658816337585,0.2116390168666839,0.9645422101020812,284.91143798828125,284.95001220703125,297.8692626953125,295.8327331542969,297.5684509277344,297.3464050292969,284.9146728515625,1.0,0.5106998085975647,0.6304588317871094,0.6304588317871094,1.0,1.0,-2.634920120239258,1.1184719800949097,1.516448140144348,0.5241503715515137,0.8956125974655151,0.8956125974655151,0.0,132.9715118408203,133.0,60106.19140625,0.0,1636.7789306640625,1.0,278.8564453125,282.7327880859375,298.8576965332031,302.7673645019531,293.1499938964844,293.1499938964844,279.1499938964844,37693.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297324776649475,1.0,0.0,0.0,3.704021692276001,3.704046487808228,9.15462010198098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.3701171875,0.0,1606.9617919921875,1895.4371337890625,0.0,2745.955322265625,0.9187134504318236,1.0,0.0,3.0,1.0,0.0
18004200,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8404281139373779,0.3575460612773895,0.3237513601779938,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8415064811706543,0.3593893945217132,0.3423136472702026,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8473313450813293,0.3671629130840301,0.2583759427070617,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8122594356536865,0.3205691576004028,0.3058114945888519,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7106658816337585,0.2116390168666839,0.9645422101020812,284.91143798828125,284.95001220703125,297.8692626953125,295.8327331542969,297.5684509277344,297.3464050292969,284.9146728515625,1.0,0.5106998085975647,0.6304588317871094,0.6304588317871094,1.0,1.0,-2.634920120239258,1.1184719800949097,1.516448140144348,0.5241503715515137,0.8956125974655151,0.8956125974655151,0.0,132.9715118408203,133.0,60106.19140625,0.0,1636.7789306640625,1.0,278.8564453125,282.7327880859375,298.8576965332031,302.7673645019531,293.1499938964844,293.1499938964844,279.1499938964844,37693.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297324776649475,1.0,0.0,0.0,3.704021692276001,3.704046487808228,9.15462010198098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.3701171875,0.0,1606.9617919921875,1895.4371337890625,0.0,2745.955322265625,0.9187134504318236,1.0,0.0,3.0,1.0,0.0
18004260,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8451279997825623,0.3593890964984894,0.3250046372413635,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8470662236213684,0.3622696995735168,0.3447104692459106,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8524494767189026,0.3693911433219909,0.259661853313446,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8177341818809509,0.3232522308826446,0.3080476224422455,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7154986262321472,0.2133195102214813,0.9709796905517578,285.0478210449219,284.95001220703125,297.9426574707031,295.87957763671875,297.5975341796875,297.34295654296875,285.0477905273437,1.0,0.51132732629776,0.6285386085510254,0.6285386085510254,1.0,1.0,-2.6512696743011475,1.124504804611206,1.5267648696899414,0.5267203450202942,1.0,1.0,0.0,131.1725616455078,121.0,59945.88671875,0.0,1651.8800048828125,1.0,279.1430358886719,282.8818359375,298.86346435546875,302.6919860839844,293.1499938964844,293.1499938964844,278.8500061035156,33118.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227367997169495,1.0,0.0,0.0,3.8318302631378174,3.831855535507202,9.79728611127939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.3056640625,0.0,1722.3944091796875,1895.4371337890625,0.0,2680.942138671875,0.9440715312957764,1.0,0.0,3.0,1.0,0.0
18004320,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8451279997825623,0.3593890964984894,0.3250046372413635,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8470662236213684,0.3622696995735168,0.3447104692459106,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8524494767189026,0.3693911433219909,0.259661853313446,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8177341818809509,0.3232522308826446,0.3080476224422455,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.7154986262321472,0.2133195102214813,0.9709796905517578,285.0478210449219,284.95001220703125,297.9426574707031,295.87957763671875,297.5975341796875,297.34295654296875,285.0477905273437,1.0,0.51132732629776,0.6285386085510254,0.6285386085510254,1.0,1.0,-2.6512696743011475,1.124504804611206,1.5267648696899414,0.5267203450202942,1.0,1.0,0.0,131.1725616455078,121.0,59945.88671875,0.0,1651.8800048828125,1.0,279.1430358886719,282.8818359375,298.86346435546875,302.6919860839844,293.1499938964844,293.1499938964844,278.8500061035156,33118.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227367997169495,1.0,0.0,0.0,3.8318302631378174,3.831855535507202,9.79728611127939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.3056640625,0.0,1722.3944091796875,1895.4371337890625,0.0,2680.942138671875,0.9440715312957764,1.0,0.0,3.0,1.0,0.0
18004380,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8562026619911194,0.360270619392395,0.325870543718338,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8591759204864502,0.3645053803920746,0.3468054831027984,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8641905188560486,0.370846688747406,0.2606985867023468,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8290407657623291,0.3253555297851562,0.3099982142448425,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7253288626670837,0.2146162837743759,0.9763541221618652,284.9047546386719,284.95001220703125,298.0185852050781,295.9282531738281,297.624755859375,297.3346252441406,284.9075622558594,1.0,0.5090683698654175,0.6266183257102966,0.6266183257102966,1.0,1.0,-2.664884090423584,1.1292067766189575,1.5356773138046265,0.5287761688232422,0.9181571006774902,0.9181571006774902,0.0,125.47491455078124,109.0,61184.08203125,0.0,1645.4796142578125,1.0,278.8558959960937,282.7056884765625,298.9537353515625,302.9337463378906,293.1499938964844,293.1499938964844,278.54998779296875,37336.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315964341163635,1.0,0.0,0.0,3.796395301818848,3.796421051025391,9.616923080102424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.1005859375,0.0,1712.62109375,1895.4371337890625,0.0,2763.311767578125,0.9389532804489136,1.0,0.0,3.0,1.0,0.0
18004440,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8562026619911194,0.360270619392395,0.325870543718338,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8591759204864502,0.3645053803920746,0.3468054831027984,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8641905188560486,0.370846688747406,0.2606985867023468,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8290407657623291,0.3253555297851562,0.3099982142448425,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7253288626670837,0.2146162837743759,0.9763541221618652,284.9047546386719,284.95001220703125,298.0185852050781,295.9282531738281,297.624755859375,297.3346252441406,284.9075622558594,1.0,0.5090683698654175,0.6266183257102966,0.6266183257102966,1.0,1.0,-2.664884090423584,1.1292067766189575,1.5356773138046265,0.5287761688232422,0.9181571006774902,0.9181571006774902,0.0,125.47491455078124,109.0,61184.08203125,0.0,1645.4796142578125,1.0,278.8558959960937,282.7056884765625,298.9537353515625,302.9337463378906,293.1499938964844,293.1499938964844,278.54998779296875,37336.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315964341163635,1.0,0.0,0.0,3.796395301818848,3.796421051025391,9.616923080102424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.1005859375,0.0,1712.62109375,1895.4371337890625,0.0,2763.311767578125,0.9389532804489136,1.0,0.0,3.0,1.0,0.0
