time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.86339271068573,0.3605457842350006,0.3260190784931183,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8669661283493042,0.3654600083827972,0.3476003110408783,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8717740774154663,0.3713929653167724,0.2610056698322296,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.836126446723938,0.3262530267238617,0.310737282037735,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7313434481620789,0.2151349484920501,0.978138506412506,284.8187255859375,284.95001220703125,298.05743408203125,295.9532165527344,297.6380310058594,297.329345703125,284.8202209472656,1.0,0.5071178078651428,0.6256582140922546,0.6256582140922546,1.0,1.0,-2.6694207191467285,1.1305010318756104,1.5389196872711182,0.529223620891571,0.8325166702270508,0.8325166702270508,0.0,121.7948226928711,109.0,61773.57421875,0.0,1635.220703125,1.0,278.5971069335937,282.5916442871094,298.9931335449219,303.0925598144531,293.1499938964844,293.1499938964844,278.54998779296875,41564.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364333510398865,1.0,0.0,0.0,3.693618774414064,3.6936440467834473,9.103269462684692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.302734375,0.0,1624.3692626953125,1895.4371337890625,0.0,2808.4111328125,0.9165235161781312,1.0,0.0,3.0,1.0,0.0
18004560,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8720300793647766,0.3610019981861114,0.3261230885982513,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8762176632881165,0.3665105998516083,0.3483285009860992,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8808084726333618,0.3720607459545135,0.2612626850605011,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8445026874542236,0.3272315859794616,0.31140998005867,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7383778691291809,0.2156930714845657,0.9796109199523926,284.8943176269531,284.95001220703125,298.0968017578125,295.978515625,297.652099609375,297.324951171875,284.89794921875,1.0,0.5047727227210999,0.624756932258606,0.624756932258606,1.0,1.0,-2.6733062267303467,1.1315370798110962,1.5417691469192505,0.5295239686965942,0.8517456650733948,0.8517456650733948,0.0,117.63504791259766,97.0,61587.47265625,0.0,1621.8125,1.0,278.5576171875,282.6590881347656,298.98638916015625,303.0047912597656,293.1499938964844,293.1499938964844,278.8500061035156,40308.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356966972351074,1.0,0.0,0.0,3.5871596336364746,3.587183713912964,8.586075637140311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.806640625,0.0,1496.055908203125,1895.4371337890625,0.0,2801.537353515625,0.8956648111343384,1.0,0.0,3.0,1.0,0.0
18004620,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.897932231426239,0.3631434142589569,0.3273674845695495,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9030682444572448,0.3695017695426941,0.3505026400089264,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9074148535728456,0.3744367361068725,0.2624168992042541,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.869233250617981,0.329990416765213,0.3133876323699951,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.759147584438324,0.217383787035942,0.9844716191291808,285.01910400390625,284.95001220703125,298.1770324707031,296.0300598144531,297.68603515625,297.3251953125,285.01763916015625,1.0,0.4996114075183868,0.6229543685913086,0.6229543685913086,1.0,1.0,-2.687012195587158,1.1363462209701538,1.5506659746170044,0.5314311981201172,0.9622681140899658,0.9622681140899658,0.0,107.40460205078124,85.0,61481.046875,0.0,1594.532470703125,1.0,278.8428039550781,282.7947998046875,299.0013122558594,302.9263000488281,293.1499938964844,293.1499938964844,278.54998779296875,33120.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259903192520142,1.0,0.0,0.0,3.719730138778688,3.719754219055176,9.232432489625352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.9677734375,0.0,1590.1807861328125,1895.4371337890625,0.0,2711.15185546875,0.9187154173851012,1.0,0.0,3.0,1.0,0.0
18004680,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.897932231426239,0.3631434142589569,0.3273674845695495,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9030682444572448,0.3695017695426941,0.3505026400089264,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9074148535728456,0.3744367361068725,0.2624168992042541,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.869233250617981,0.329990416765213,0.3133876323699951,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.759147584438324,0.217383787035942,0.9844716191291808,285.01910400390625,284.95001220703125,298.1770324707031,296.0300598144531,297.68603515625,297.3251953125,285.01763916015625,1.0,0.4996114075183868,0.6229543685913086,0.6229543685913086,1.0,1.0,-2.687012195587158,1.1363462209701538,1.5506659746170044,0.5314311981201172,0.9622681140899658,0.9622681140899658,0.0,107.40460205078124,85.0,61481.046875,0.0,1594.532470703125,1.0,278.8428039550781,282.7947998046875,299.0013122558594,302.9263000488281,293.1499938964844,293.1499938964844,278.54998779296875,33120.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259903192520142,1.0,0.0,0.0,3.719730138778688,3.719754219055176,9.232432489625352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.9677734375,0.0,1590.1807861328125,1895.4371337890625,0.0,2711.15185546875,0.9187154173851012,1.0,0.0,3.0,1.0,0.0
18004740,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.933538258075714,0.3642340302467346,0.3282044529914856,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9406084418296814,0.3718162477016449,0.3524510562419891,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9447560906410216,0.3759890496730804,0.2633558213710785,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9016647338867188,0.3321414887905121,0.3151657879352569,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7868014574050903,0.2186897993087768,0.9888814091682434,284.9163818359375,284.95001220703125,298.2590026855469,296.0827331542969,297.7171936035156,297.3196105957031,284.9191589355469,1.0,0.4939016997814178,0.6211518049240112,0.6211518049240112,1.0,1.0,-2.698930501937866,1.140285849571228,1.5586447715759275,0.5329522490501404,0.8795096278190613,0.8795096278190613,0.0,96.75637817382812,73.0,62448.35546875,0.0,1562.4935302734375,1.0,278.5570983886719,282.6609191894531,299.0986633300781,303.1603088378906,293.1499938964844,293.1499938964844,278.8500061035156,37963.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330766558647156,1.0,0.0,0.0,3.6357672214508057,3.635791301727295,8.820341577120416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.33203125,0.0,1532.026611328125,1895.4371337890625,0.0,2777.1044921875,0.9040034413337708,1.0,0.0,3.0,1.0,0.0
18004800,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.933538258075714,0.3642340302467346,0.3282044529914856,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9406084418296814,0.3718162477016449,0.3524510562419891,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9447560906410216,0.3759890496730804,0.2633558213710785,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9016647338867188,0.3321414887905121,0.3151657879352569,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7868014574050903,0.2186897993087768,0.9888814091682434,284.9163818359375,284.95001220703125,298.2590026855469,296.0827331542969,297.7171936035156,297.3196105957031,284.9191589355469,1.0,0.4939016997814178,0.6211518049240112,0.6211518049240112,1.0,1.0,-2.698930501937866,1.140285849571228,1.5586447715759275,0.5329522490501404,0.8795096278190613,0.8795096278190613,0.0,96.75637817382812,73.0,62448.35546875,0.0,1562.4935302734375,1.0,278.5570983886719,282.6609191894531,299.0986633300781,303.1603088378906,293.1499938964844,293.1499938964844,278.8500061035156,37963.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330766558647156,1.0,0.0,0.0,3.6357672214508057,3.635791301727295,8.820341577120416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.33203125,0.0,1532.026611328125,1895.4371337890625,0.0,2777.1044921875,0.9040034413337708,1.0,0.0,3.0,1.0,0.0
18004860,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.980832040309906,0.3662554025650024,0.3293025195598602,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9870455265045166,0.3747259080410003,0.354524701833725,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9896593689918518,0.3782460689544678,0.2644101679325104,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9521000385284424,0.3348146975040436,0.3170394599437713,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8249929547309875,0.2203271836042404,0.9934116005897522,285.0329895019531,284.95001220703125,298.3424377441406,296.1361999511719,297.7523803710937,297.3199157714844,285.031005859375,1.0,0.487824022769928,0.6193470358848572,0.6193470358848572,1.0,1.0,-2.711698770523072,1.1446210145950315,1.56707763671875,0.5344193577766418,0.9959429502487184,0.9959429502487184,0.0,85.34007263183594,93.0,62381.27734375,0.0,1527.7998046875,1.0,278.84326171875,282.7894287109375,299.1171569824219,303.1005859375,293.1499938964844,293.1499938964844,278.54998779296875,32534.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256846070289612,1.0,0.0,0.0,3.780625820159912,3.78065037727356,9.537195637676632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.75390625,0.0,1656.5556640625,1895.4371337890625,0.0,2708.3115234375,0.93207186460495,1.0,0.0,3.0,1.0,0.0
18004920,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.980832040309906,0.3662554025650024,0.3293025195598602,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9870455265045166,0.3747259080410003,0.354524701833725,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9896593689918518,0.3782460689544678,0.2644101679325104,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9521000385284424,0.3348146975040436,0.3170394599437713,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8249929547309875,0.2203271836042404,0.9934116005897522,285.0329895019531,284.95001220703125,298.3424377441406,296.1361999511719,297.7523803710937,297.3199157714844,285.031005859375,1.0,0.487824022769928,0.6193470358848572,0.6193470358848572,1.0,1.0,-2.711698770523072,1.1446210145950315,1.56707763671875,0.5344193577766418,0.9959429502487184,0.9959429502487184,0.0,85.34007263183594,93.0,62381.27734375,0.0,1527.7998046875,1.0,278.84326171875,282.7894287109375,299.1171569824219,303.1005859375,293.1499938964844,293.1499938964844,278.54998779296875,32534.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256846070289612,1.0,0.0,0.0,3.780625820159912,3.78065037727356,9.537195637676632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.75390625,0.0,1656.5556640625,1895.4371337890625,0.0,2708.3115234375,0.93207186460495,1.0,0.0,3.0,1.0,0.0
18004980,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9795013070106506,0.367171972990036,0.3304629623889923,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.986598789691925,0.3768804669380188,0.3568196594715118,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9886831045150756,0.3796018958091736,0.2655822932720184,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9516022801399232,0.3367986679077148,0.3191569745540619,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.824489951133728,0.2214862704277038,0.9995170831680298,284.908447265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7840270996094,297.3133544921875,284.9115600585937,1.0,0.4915207326412201,0.6175422072410583,0.6175422072410583,1.0,1.0,-2.727142810821533,1.1501506567001345,1.5769920349121094,0.5364887118339539,0.9007525444030762,0.9007525444030762,0.0,86.49720001220703,113.0,63544.29296875,0.0,1554.9478759765625,1.0,278.55633544921875,282.63336181640625,299.21173095703125,303.3441467285156,293.1499938964844,293.1499938964844,278.8500061035156,37599.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833767831325531,1.0,0.0,0.0,3.723211765289306,3.723236799240112,9.249723689208622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.9267578125,0.0,1628.3626708984375,1895.4371337890625,0.0,2783.5478515625,0.92291921377182,1.0,0.0,3.0,1.0,0.0
18005040,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9795013070106506,0.367171972990036,0.3304629623889923,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.986598789691925,0.3768804669380188,0.3568196594715118,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9886831045150756,0.3796018958091736,0.2655822932720184,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9516022801399232,0.3367986679077148,0.3191569745540619,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.824489951133728,0.2214862704277038,0.9995170831680298,284.908447265625,284.95001220703125,298.4270935058594,296.19024658203125,297.7840270996094,297.3133544921875,284.9115600585937,1.0,0.4915207326412201,0.6175422072410583,0.6175422072410583,1.0,1.0,-2.727142810821533,1.1501506567001345,1.5769920349121094,0.5364887118339539,0.9007525444030762,0.9007525444030762,0.0,86.49720001220703,113.0,63544.29296875,0.0,1554.9478759765625,1.0,278.55633544921875,282.63336181640625,299.21173095703125,303.3441467285156,293.1499938964844,293.1499938964844,278.8500061035156,37599.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833767831325531,1.0,0.0,0.0,3.723211765289306,3.723236799240112,9.249723689208622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.9267578125,0.0,1628.3626708984375,1895.4371337890625,0.0,2783.5478515625,0.92291921377182,1.0,0.0,3.0,1.0,0.0
18005100,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9661476016044616,0.3679832220077514,0.3310727775096893,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.974478840827942,0.3781600594520569,0.3579928278923034,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9764946699142456,0.3805264830589294,0.2661782503128052,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9367536306381226,0.3379587829113006,0.3202396631240845,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8136632442474365,0.2221390455961227,1.0026756525039673,285.0414733886719,284.95001220703125,298.46978759765625,296.2174072265625,297.801025390625,297.3117980957031,285.0465393066406,1.0,0.4953811764717102,0.6166398525238037,0.6166398525238037,1.0,1.0,-2.735093116760254,1.1530207395553589,1.582072377204895,0.5374804139137268,0.9967601299285888,0.9967601299285888,0.0,90.35047149658205,113.0,63062.51171875,0.0,1584.227783203125,1.0,278.80401611328125,282.784912109375,299.1889038085937,303.173583984375,293.1499938964844,293.1499938964844,278.8500061035156,33597.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281438946723938,1.0,0.0,0.0,3.778201103210449,3.778226137161255,9.524966344542918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.3291015625,0.0,1661.9273681640625,1895.4371337890625,0.0,2731.173828125,0.9340128302574158,1.0,0.0,3.0,1.0,0.0
18005160,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9493793249130248,0.369013637304306,0.3321227431297302,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9588484168052672,0.3795998692512512,0.3594916462898254,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.960780680179596,0.3816371858119964,0.2670530974864959,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9192837476730348,0.339260995388031,0.3216145634651184,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8005070090293884,0.2228874415159225,1.006782293319702,285.0491943359375,284.95001220703125,298.5126953125,296.24462890625,297.8190002441406,297.31182861328125,285.0494384765625,1.0,0.5003275275230408,0.6156731843948364,0.6156731843948364,1.0,1.0,-2.7457916736602783,1.1570864915847778,1.5887051820755005,0.5390679836273193,1.0,1.0,0.0,95.33837127685548,133.0,63421.734375,0.0,1622.9615478515625,1.0,278.8432312011719,282.7865295410156,299.228271484375,303.2791748046875,293.1499938964844,293.1499938964844,278.54998779296875,33295.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268746137619019,1.0,0.0,0.0,3.843778133392334,3.843803644180298,9.858479188551428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.0263671875,0.0,1738.3255615234375,1895.4371337890625,0.0,2719.37109375,0.9468592405319214,1.0,0.0,3.0,1.0,0.0
18005220,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9064700603485109,0.3697657883167267,0.3336388766765594,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.916738212108612,0.3815606236457824,0.3621226549148559,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.918051302433014,0.3827811777591705,0.2684618234634399,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8815885782241821,0.3410222232341766,0.3240397572517395,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7687694430351257,0.2237707078456878,1.014095425605774,284.91168212890625,284.95001220703125,298.59893798828125,296.2991027832031,297.8504638671875,297.30401611328125,284.9144287109375,1.0,0.512152910232544,0.6137398481369019,0.6137398481369019,1.0,1.0,-2.76417875289917,1.163770079612732,1.6004087924957275,0.5416262745857239,0.928147554397583,0.928147554397583,0.0,109.17182159423828,153.0,64813.8046875,0.0,1714.9991455078125,1.0,278.5557556152344,282.61212158203125,299.3226623535156,303.5359191894531,293.1499938964844,293.1499938964844,278.25,37022.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351669907569885,1.0,0.0,0.0,3.817091464996338,3.817117214202881,9.72206294136413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.6669921875,0.0,1735.137451171875,1895.4371337890625,0.0,2796.595703125,0.9434458613395692,1.0,0.0,3.0,1.0,0.0
18005280,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9064700603485109,0.3697657883167267,0.3336388766765594,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.916738212108612,0.3815606236457824,0.3621226549148559,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.918051302433014,0.3827811777591705,0.2684618234634399,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8815885782241821,0.3410222232341766,0.3240397572517395,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7687694430351257,0.2237707078456878,1.014095425605774,284.91168212890625,284.95001220703125,298.59893798828125,296.2991027832031,297.8504638671875,297.30401611328125,284.9144287109375,1.0,0.512152910232544,0.6137398481369019,0.6137398481369019,1.0,1.0,-2.76417875289917,1.163770079612732,1.6004087924957275,0.5416262745857239,0.928147554397583,0.928147554397583,0.0,109.17182159423828,153.0,64813.8046875,0.0,1714.9991455078125,1.0,278.5557556152344,282.61212158203125,299.3226623535156,303.5359191894531,293.1499938964844,293.1499938964844,278.25,37022.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351669907569885,1.0,0.0,0.0,3.817091464996338,3.817117214202881,9.72206294136413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.6669921875,0.0,1735.137451171875,1895.4371337890625,0.0,2796.595703125,0.9434458613395692,1.0,0.0,3.0,1.0,0.0
18005340,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8697418570518494,0.3701771795749664,0.3345705270767212,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8796049356460571,0.3831650614738464,0.3642720282077789,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.880054771900177,0.3835407197475433,0.2694547176361084,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8478603363037109,0.3424234986305237,0.3260097801685333,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7399120926856995,0.2242892682552337,1.0196447372436523,284.8984069824219,284.95001220703125,298.6855773925781,296.3534240722656,297.88037109375,297.29345703125,284.9012756347656,1.0,0.5252720713615417,0.6118065714836121,0.6118065714836121,1.0,1.0,-2.778111219406128,1.1683781147003174,1.6097332239151,0.5430297255516052,0.8639000058174133,0.8639000058174133,0.0,126.28057098388672,171.0,65398.31640625,0.0,1816.927490234375,1.0,278.2573547363281,282.5576171875,299.3617248535156,303.62615966796875,293.1499938964844,293.1499938964844,278.54998779296875,39745.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839235246181488,1.0,0.0,0.0,3.6334733963012695,3.633497953414917,8.809216183180979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.3583984375,0.0,1542.7547607421875,1895.4371337890625,0.0,2834.570556640625,0.9052501916885376,1.0,0.0,3.0,1.0,0.0
18005400,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8697418570518494,0.3701771795749664,0.3345705270767212,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8796049356460571,0.3831650614738464,0.3642720282077789,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.880054771900177,0.3835407197475433,0.2694547176361084,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8478603363037109,0.3424234986305237,0.3260097801685333,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7399120926856995,0.2242892682552337,1.0196447372436523,284.8984069824219,284.95001220703125,298.6855773925781,296.3534240722656,297.88037109375,297.29345703125,284.9012756347656,1.0,0.5252720713615417,0.6118065714836121,0.6118065714836121,1.0,1.0,-2.778111219406128,1.1683781147003174,1.6097332239151,0.5430297255516052,0.8639000058174133,0.8639000058174133,0.0,126.28057098388672,171.0,65398.31640625,0.0,1816.927490234375,1.0,278.2573547363281,282.5576171875,299.3617248535156,303.62615966796875,293.1499938964844,293.1499938964844,278.54998779296875,39745.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839235246181488,1.0,0.0,0.0,3.6334733963012695,3.633497953414917,8.809216183180979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.3583984375,0.0,1542.7547607421875,1895.4371337890625,0.0,2834.570556640625,0.9052501916885376,1.0,0.0,3.0,1.0,0.0
18005460,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8439766764640808,0.3719490170478821,0.3365085124969482,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8536045551300049,0.3856957256793976,0.3670975267887115,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8535128235816956,0.3853929936885834,0.271047294139862,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8242630362510681,0.3446419835090637,0.3285641074180603,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7193589806556702,0.2253251075744629,1.026753544807434,285.02508544921875,284.95001220703125,298.7723693847656,296.4073486328125,297.91552734375,297.2919616699219,285.0243835449219,1.0,0.5387399792671204,0.6097184419631958,0.6097184419631958,1.0,1.0,-2.797356128692627,1.1752376556396484,1.6221184730529783,0.5454465746879578,0.9790887236595154,0.9790887236595154,0.0,143.34812927246094,174.0,65372.40625,0.0,1928.0599365234373,1.0,278.5425109863281,282.6957702636719,299.3838806152344,303.5604553222656,293.1499938964844,293.1499938964844,278.25,33106.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307427167892456,1.0,0.0,0.0,3.7629261016845694,3.7629506587982178,9.44810381042771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.0361328125,0.0,1640.1522216796875,1895.4371337890625,0.0,2755.36083984375,0.9287052154541016,1.0,0.0,3.0,1.0,0.0
18005520,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8439766764640808,0.3719490170478821,0.3365085124969482,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8536045551300049,0.3856957256793976,0.3670975267887115,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8535128235816956,0.3853929936885834,0.271047294139862,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8242630362510681,0.3446419835090637,0.3285641074180603,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7193589806556702,0.2253251075744629,1.026753544807434,285.02508544921875,284.95001220703125,298.7723693847656,296.4073486328125,297.91552734375,297.2919616699219,285.0243835449219,1.0,0.5387399792671204,0.6097184419631958,0.6097184419631958,1.0,1.0,-2.797356128692627,1.1752376556396484,1.6221184730529783,0.5454465746879578,0.9790887236595154,0.9790887236595154,0.0,143.34812927246094,174.0,65372.40625,0.0,1928.0599365234373,1.0,278.5425109863281,282.6957702636719,299.3838806152344,303.5604553222656,293.1499938964844,293.1499938964844,278.25,33106.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307427167892456,1.0,0.0,0.0,3.7629261016845694,3.7629506587982178,9.44810381042771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.0361328125,0.0,1640.1522216796875,1895.4371337890625,0.0,2755.36083984375,0.9287052154541016,1.0,0.0,3.0,1.0,0.0
18005580,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8297674655914307,0.3725869655609131,0.3378039002418518,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8396252989768982,0.3874595165252685,0.3694312870502472,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8390159606933594,0.3863391280174255,0.2722317576408386,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8108758330345154,0.34616219997406,0.3306522369384765,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7068174481391907,0.2258877903223037,1.0321173667907717,284.9162902832031,284.95001220703125,298.8590087890625,296.46063232421875,297.9467468261719,297.2842102050781,284.9189147949219,1.0,0.5477266907691956,0.6076302528381348,0.6076302528381348,1.0,1.0,-2.812108039855957,1.179951786994934,1.632156252861023,0.5469800233840942,0.8949294686317444,0.8949294686317444,0.0,155.23294067382812,162.0,66474.7734375,0.0,2008.4971923828125,1.0,278.25653076171875,282.5521850585937,299.4775695800781,303.8038330078125,293.1499938964844,293.1499938964844,278.54998779296875,37685.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378035426139832,1.0,0.0,0.0,3.697365045547485,3.697389841079712,9.121745279117022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.2490234375,0.0,1599.278564453125,1895.4371337890625,0.0,2821.200927734375,0.9173434972763062,1.0,0.0,3.0,1.0,0.0
18005640,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8297674655914307,0.3725869655609131,0.3378039002418518,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8396252989768982,0.3874595165252685,0.3694312870502472,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8390159606933594,0.3863391280174255,0.2722317576408386,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8108758330345154,0.34616219997406,0.3306522369384765,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7068174481391907,0.2258877903223037,1.0321173667907717,284.9162902832031,284.95001220703125,298.8590087890625,296.46063232421875,297.9467468261719,297.2842102050781,284.9189147949219,1.0,0.5477266907691956,0.6076302528381348,0.6076302528381348,1.0,1.0,-2.812108039855957,1.179951786994934,1.632156252861023,0.5469800233840942,0.8949294686317444,0.8949294686317444,0.0,155.23294067382812,162.0,66474.7734375,0.0,2008.4971923828125,1.0,278.25653076171875,282.5521850585937,299.4775695800781,303.8038330078125,293.1499938964844,293.1499938964844,278.54998779296875,37685.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378035426139832,1.0,0.0,0.0,3.697365045547485,3.697389841079712,9.121745279117022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.2490234375,0.0,1599.278564453125,1895.4371337890625,0.0,2821.200927734375,0.9173434972763062,1.0,0.0,3.0,1.0,0.0
18005700,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.827841579914093,0.3732908070087433,0.338248461484909,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8379811644554138,0.3885792791843414,0.3703781962394714,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8371109366416931,0.3870940208435058,0.272655189037323,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8091927766799927,0.3471274375915527,0.3314742743968963,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7050266265869141,0.2262872755527496,1.0337554216384888,285.0409545898437,284.95001220703125,298.9021911621094,296.4869384765625,297.96356201171875,297.2825927734375,285.0447998046875,1.0,0.5492971539497375,0.606586217880249,0.606586217880249,1.0,1.0,-2.817244529724121,1.1812800168991089,1.6359645128250122,0.5471469163894653,0.986871063709259,0.986871063709259,0.0,157.2589569091797,162.0,65963.0390625,0.0,2026.5537109375,1.0,278.5034484863281,282.69586181640625,299.457763671875,303.6335144042969,293.1499938964844,293.1499938964844,278.54998779296875,33603.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323120474815369,1.0,0.0,0.0,3.754017114639282,3.754041910171509,9.403419198861228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.4521484375,0.0,1633.5589599609375,1895.4371337890625,0.0,2769.979248046875,0.9285579919815063,1.0,0.0,3.0,1.0,0.0
18005760,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.82911217212677,0.3742066621780395,0.3390037417411804,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8395070433616638,0.3898585736751556,0.3715212643146515,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8384038209915161,0.3880308866500854,0.2732589542865753,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8107092976570129,0.3482392430305481,0.3324629068374634,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7061906456947327,0.2268033623695373,1.0358033180236816,285.03515625,284.95001220703125,298.9452209472656,296.51300048828125,297.9813842773437,297.2828674316406,285.0338439941406,1.0,0.5498010516166687,0.6055284738540649,0.6055284738540649,1.0,1.0,-2.8239002227783203,1.1832796335220337,1.640620470046997,0.5476335287094116,1.0,1.0,0.0,156.9350128173828,150.0,66314.984375,0.0,2035.8388671875,1.0,278.54345703125,282.68560791015625,299.4964294433594,303.739990234375,293.1499938964844,293.1499938964844,278.25,32976.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310868144035339,1.0,0.0,0.0,3.82783555984497,3.827860832214356,9.776869092092966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.7412109375,0.0,1716.4403076171875,1895.4371337890625,0.0,2758.56494140625,0.9429956674575806,1.0,0.0,3.0,1.0,0.0
18005820,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8349270224571228,0.3748519718647003,0.3397071063518524,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.846149742603302,0.3915784358978271,0.3731933534145355,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8444823026657104,0.3889012038707733,0.273938238620758,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8171455264091492,0.3496902883052826,0.3338711261749267,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7117259502410889,0.2273295670747757,1.038046956062317,284.9041442871094,284.95001220703125,299.03076171875,296.56427001953125,298.0121154785156,297.2757568359375,284.9062194824219,1.0,0.5481854677200317,0.6034131050109863,0.6034131050109863,1.0,1.0,-2.831969738006592,1.1848161220550537,1.647153615951538,0.5475941300392151,0.91029155254364,0.91029155254364,0.0,153.06027221679688,138.0,67393.828125,0.0,2030.3267822265625,1.0,278.2569274902344,282.5227355957031,299.58221435546875,303.9734191894531,293.1499938964844,293.1499938964844,278.1499938964844,37568.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383213877677917,1.0,0.0,0.0,3.7744271755218506,3.7744526863098153,9.50594710502628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.57421875,0.0,1688.1943359375,1895.4371337890625,0.0,2826.03564453125,0.9342362880706788,1.0,0.0,3.0,1.0,0.0
18005880,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8349270224571228,0.3748519718647003,0.3397071063518524,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.846149742603302,0.3915784358978271,0.3731933534145355,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8444823026657104,0.3889012038707733,0.273938238620758,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8171455264091492,0.3496902883052826,0.3338711261749267,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7117259502410889,0.2273295670747757,1.038046956062317,284.9041442871094,284.95001220703125,299.03076171875,296.56427001953125,298.0121154785156,297.2757568359375,284.9062194824219,1.0,0.5481854677200317,0.6034131050109863,0.6034131050109863,1.0,1.0,-2.831969738006592,1.1848161220550537,1.647153615951538,0.5475941300392151,0.91029155254364,0.91029155254364,0.0,153.06027221679688,138.0,67393.828125,0.0,2030.3267822265625,1.0,278.2569274902344,282.5227355957031,299.58221435546875,303.9734191894531,293.1499938964844,293.1499938964844,278.1499938964844,37568.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383213877677917,1.0,0.0,0.0,3.7744271755218506,3.7744526863098153,9.50594710502628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.57421875,0.0,1688.1943359375,1895.4371337890625,0.0,2826.03564453125,0.9342362880706788,1.0,0.0,3.0,1.0,0.0
18005940,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8453519940376282,0.3758663535118103,0.3401714265346527,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8576338887214661,0.3934588134288788,0.3745662569999695,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8552815914154053,0.3899001181125641,0.274338811635971,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8277301788330078,0.3512175977230072,0.3349389731884002,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7207387685775757,0.2278895378112793,1.0389212369918823,284.92333984375,284.95001220703125,299.1153564453125,296.6141357421875,298.0433654785156,297.2705383300781,284.9256591796875,1.0,0.5442171096801758,0.6012976765632629,0.6012976765632629,1.0,1.0,-2.836991786956787,1.184935450553894,1.652056336402893,0.5467595458030701,0.8913083672523499,0.8913083672523499,0.0,145.892822265625,126.0,67548.6875,0.0,2003.87548828125,1.0,278.1522521972656,282.52423095703125,299.6117858886719,303.9985656738281,293.1499938964844,293.1499938964844,278.45001220703125,37867.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381959795951843,1.0,0.0,0.0,3.6909351348876953,3.690959930419922,9.090046546589292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.341796875,0.0,1593.3211669921875,1895.4371337890625,0.0,2824.86474609375,0.9161615967750548,1.0,0.0,3.0,1.0,0.0
18006000,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8453519940376282,0.3758663535118103,0.3401714265346527,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8576338887214661,0.3934588134288788,0.3745662569999695,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8552815914154053,0.3899001181125641,0.274338811635971,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8277301788330078,0.3512175977230072,0.3349389731884002,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.7207387685775757,0.2278895378112793,1.0389212369918823,284.92333984375,284.95001220703125,299.1153564453125,296.6141357421875,298.0433654785156,297.2705383300781,284.9256591796875,1.0,0.5442171096801758,0.6012976765632629,0.6012976765632629,1.0,1.0,-2.836991786956787,1.184935450553894,1.652056336402893,0.5467595458030701,0.8913083672523499,0.8913083672523499,0.0,145.892822265625,126.0,67548.6875,0.0,2003.87548828125,1.0,278.1522521972656,282.52423095703125,299.6117858886719,303.9985656738281,293.1499938964844,293.1499938964844,278.45001220703125,37867.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381959795951843,1.0,0.0,0.0,3.6909351348876953,3.690959930419922,9.090046546589292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.341796875,0.0,1593.3211669921875,1895.4371337890625,0.0,2824.86474609375,0.9161615967750548,1.0,0.0,3.0,1.0,0.0
18006060,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8625559210777283,0.3780665099620819,0.3415176570415497,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8759364485740662,0.3961872160434723,0.3765387237071991,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8728592395782471,0.3918310403823852,0.2752289474010467,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8441421389579773,0.3534807562828064,0.3364971578121185,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7343330979347229,0.2289927154779434,1.0413225889205933,285.0380249023437,284.95001220703125,299.1987609863281,296.66241455078125,298.0791931152344,297.2738342285156,285.0363464355469,1.0,0.5392252802848816,0.5993483662605286,0.5993483662605286,1.0,1.0,-2.8468031883239746,1.1873693466186523,1.6594339609146118,0.5470989942550659,1.0,1.0,0.0,136.0438995361328,114.0,67349.8359375,0.0,1972.06982421875,1.0,278.4435119628906,282.6552124023437,299.641357421875,303.9525146484375,293.1499938964844,293.1499938964844,278.1499938964844,32927.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307914733886719,1.0,0.0,0.0,3.823854923248291,3.823880195617676,9.75654643298185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.8271484375,0.0,1711.248779296875,1895.4371337890625,0.0,2755.81494140625,0.942007541656494,1.0,0.0,3.0,1.0,0.0
18006120,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8625559210777283,0.3780665099620819,0.3415176570415497,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8759364485740662,0.3961872160434723,0.3765387237071991,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8728592395782471,0.3918310403823852,0.2752289474010467,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8441421389579773,0.3534807562828064,0.3364971578121185,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7343330979347229,0.2289927154779434,1.0413225889205933,285.0380249023437,284.95001220703125,299.1987609863281,296.66241455078125,298.0791931152344,297.2738342285156,285.0363464355469,1.0,0.5392252802848816,0.5993483662605286,0.5993483662605286,1.0,1.0,-2.8468031883239746,1.1873693466186523,1.6594339609146118,0.5470989942550659,1.0,1.0,0.0,136.0438995361328,114.0,67349.8359375,0.0,1972.06982421875,1.0,278.4435119628906,282.6552124023437,299.641357421875,303.9525146484375,293.1499938964844,293.1499938964844,278.1499938964844,32927.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307914733886719,1.0,0.0,0.0,3.823854923248291,3.823880195617676,9.75654643298185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.8271484375,0.0,1711.248779296875,1895.4371337890625,0.0,2755.81494140625,0.942007541656494,1.0,0.0,3.0,1.0,0.0
18006180,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8833701610565186,0.3790547251701355,0.3423399627208709,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8979849815368652,0.3981036245822906,0.3781733810901642,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8940855860710144,0.3927843272686004,0.2758020162582397,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8641515374183655,0.3550021350383758,0.3377425372600555,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7506501078605652,0.2296380698680877,1.042978048324585,284.9058532714844,284.95001220703125,299.2806396484375,296.7088317871094,298.1095275878906,297.2692565917969,284.9083557128906,1.0,0.5335387587547302,0.5973989963531494,0.5973989963531494,1.0,1.0,-2.853940486907959,1.1885336637496948,1.6654069423675537,0.5469428300857544,0.909271776676178,0.909271776676178,0.0,125.71350860595705,102.0,68393.625,0.0,1933.370849609375,1.0,278.15606689453125,282.4923400878906,299.72613525390625,304.1861267089844,293.1499938964844,293.1499938964844,278.1499938964844,37600.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378853797912598,1.0,0.0,0.0,3.768109798431397,3.76813530921936,9.474152875554864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.44921875,0.0,1680.947509765625,1895.4371337890625,0.0,2821.965087890625,0.9329456686973572,1.0,0.0,3.0,1.0,0.0
18006240,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8833701610565186,0.3790547251701355,0.3423399627208709,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8979849815368652,0.3981036245822906,0.3781733810901642,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8940855860710144,0.3927843272686004,0.2758020162582397,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8641515374183655,0.3550021350383758,0.3377425372600555,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7506501078605652,0.2296380698680877,1.042978048324585,284.9058532714844,284.95001220703125,299.2806396484375,296.7088317871094,298.1095275878906,297.2692565917969,284.9083557128906,1.0,0.5335387587547302,0.5973989963531494,0.5973989963531494,1.0,1.0,-2.853940486907959,1.1885336637496948,1.6654069423675537,0.5469428300857544,0.909271776676178,0.909271776676178,0.0,125.71350860595705,102.0,68393.625,0.0,1933.370849609375,1.0,278.15606689453125,282.4923400878906,299.72613525390625,304.1861267089844,293.1499938964844,293.1499938964844,278.1499938964844,37600.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378853797912598,1.0,0.0,0.0,3.768109798431397,3.76813530921936,9.474152875554864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.44921875,0.0,1680.947509765625,1895.4371337890625,0.0,2821.965087890625,0.9329456686973572,1.0,0.0,3.0,1.0,0.0
18006300,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8954543471336365,0.3796694576740265,0.3425854742527008,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9109940528869628,0.3991209864616394,0.3788480162620544,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9063867926597596,0.3933266699314117,0.2759631276130676,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8759350776672363,0.3558034896850586,0.3382246196269989,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7602822184562683,0.2299703955650329,1.043283224105835,284.9256896972656,284.95001220703125,299.3209533691406,296.73126220703125,298.124755859375,297.2676086425781,284.92724609375,1.0,0.5304183959960938,0.5964242815971375,0.5964242815971375,1.0,1.0,-2.856184482574463,1.1885136365890503,1.667670965194702,0.5464798808097839,0.9118881821632384,0.9118881821632384,0.0,120.37677001953124,102.0,68420.78125,0.0,1910.9930419921875,1.0,278.15118408203125,282.50689697265625,299.7334289550781,304.1760559082031,293.1499938964844,293.1499938964844,278.1499938964844,37060.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371257185935974,1.0,0.0,0.0,3.75287127494812,3.752896547317505,9.397679150424664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.0634765625,0.0,1658.820068359375,1895.4371337890625,0.0,2814.873046875,0.9291778206825256,1.0,0.0,3.0,1.0,0.0
