time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9098896980285645,0.380408763885498,0.3429757356643677,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9274317622184752,0.4002253711223602,0.3796196281909942,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.922027349472046,0.3939672112464905,0.2762072682380676,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8898409008979797,0.3566801249980926,0.3387884795665741,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.771780252456665,0.2303550541400909,1.043819546699524,284.9407043457031,284.95001220703125,299.3607788085937,296.7531433105469,298.1403503417969,297.2669372558594,284.9418640136719,1.0,0.5272332429885864,0.5954422950744629,0.5954422950744629,1.0,1.0,-2.859195709228516,1.1888253688812256,1.6703702211380005,0.5461795330047607,0.91708505153656,0.91708505153656,0.0,114.78691864013672,90.0,68484.6015625,0.0,1888.567138671875,1.0,278.1502380371094,282.517822265625,299.74908447265625,304.1870422363281,293.1499938964844,293.1499938964844,278.1499938964844,36566.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362889885902405,1.0,0.0,0.0,3.746646881103516,3.746671915054321,9.366531799059884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.16796875,0.0,1647.72802734375,1895.4371337890625,0.0,2807.063720703125,0.9274578094482422,1.0,0.0,3.0,1.0,0.0
18006420,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.948960304260254,0.3819991946220398,0.3439192473888397,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.96636700630188,0.4025264680385589,0.3812862634658813,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9606935381889344,0.3953443765640259,0.2767963409423828,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9262905120849608,0.3585106134414673,0.3400193452835083,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8008888959884644,0.2311886399984359,1.0452396869659424,284.9569702148437,284.95001220703125,299.4389038085937,296.795166015625,298.1714172363281,297.26666259765625,284.9573669433594,1.0,0.5207493901252747,0.5934783220291138,0.5934783220291138,1.0,1.0,-2.8662261962890625,1.18987774848938,1.6763484477996826,0.545785665512085,0.9282882809638976,0.9282882809638976,0.0,103.25113677978516,93.0,68715.625,0.0,1843.421875,1.0,278.1499938964844,282.52593994140625,299.7901306152344,304.2374572753906,293.1499938964844,293.1499938964844,278.1499938964844,35832.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351686000823975,1.0,0.0,0.0,3.753058195114136,3.753083229064941,9.398615361533302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.3486328125,0.0,1649.58740234375,1895.4371337890625,0.0,2796.610595703125,0.9283457398414612,1.0,0.0,3.0,1.0,0.0
18006480,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.948960304260254,0.3819991946220398,0.3439192473888397,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.96636700630188,0.4025264680385589,0.3812862634658813,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9606935381889344,0.3953443765640259,0.2767963409423828,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9262905120849608,0.3585106134414673,0.3400193452835083,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8008888959884644,0.2311886399984359,1.0452396869659424,284.9569702148437,284.95001220703125,299.4389038085937,296.795166015625,298.1714172363281,297.26666259765625,284.9573669433594,1.0,0.5207493901252747,0.5934783220291138,0.5934783220291138,1.0,1.0,-2.8662261962890625,1.18987774848938,1.6763484477996826,0.545785665512085,0.9282882809638976,0.9282882809638976,0.0,103.25113677978516,93.0,68715.625,0.0,1843.421875,1.0,278.1499938964844,282.52593994140625,299.7901306152344,304.2374572753906,293.1499938964844,293.1499938964844,278.1499938964844,35832.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351686000823975,1.0,0.0,0.0,3.753058195114136,3.753083229064941,9.398615361533302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.3486328125,0.0,1649.58740234375,1895.4371337890625,0.0,2796.610595703125,0.9283457398414612,1.0,0.0,3.0,1.0,0.0
18006540,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9714460968971252,0.3835600316524505,0.3451065719127655,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9869827032089232,0.4048250019550323,0.3832195997238159,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9815159440040588,0.3967024683952331,0.2775756418704986,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9508017301559448,0.3603273332118988,0.3415039777755737,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8186551928520203,0.232019767165184,1.0478785037994385,284.9629821777344,284.95001220703125,299.51470947265625,296.8345947265625,298.20147705078125,297.266357421875,284.963134765625,1.0,0.5188304781913757,0.5915142893791199,0.5915142893791199,1.0,1.0,-2.8758671283721924,1.1920799016952517,1.683787226676941,0.5459086894989014,0.9393741488456726,0.9393741488456726,0.0,97.67443084716795,113.0,69054.0,0.0,1831.3695068359373,1.0,278.1499938964844,282.52374267578125,299.8326721191406,304.301513671875,293.1499938964844,293.1499938964844,278.1499938964844,35442.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348020315170288,1.0,0.0,0.0,3.773819923400879,3.773844957351685,9.502887792223192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.572265625,0.0,1671.0277099609375,1895.4371337890625,0.0,2793.191162109375,0.932716965675354,1.0,0.0,3.0,1.0,0.0
18006600,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9714460968971252,0.3835600316524505,0.3451065719127655,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9869827032089232,0.4048250019550323,0.3832195997238159,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9815159440040588,0.3967024683952331,0.2775756418704986,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9508017301559448,0.3603273332118988,0.3415039777755737,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8186551928520203,0.232019767165184,1.0478785037994385,284.9629821777344,284.95001220703125,299.51470947265625,296.8345947265625,298.20147705078125,297.266357421875,284.963134765625,1.0,0.5188304781913757,0.5915142893791199,0.5915142893791199,1.0,1.0,-2.8758671283721924,1.1920799016952517,1.683787226676941,0.5459086894989014,0.9393741488456726,0.9393741488456726,0.0,97.67443084716795,113.0,69054.0,0.0,1831.3695068359373,1.0,278.1499938964844,282.52374267578125,299.8326721191406,304.301513671875,293.1499938964844,293.1499938964844,278.1499938964844,35442.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348020315170288,1.0,0.0,0.0,3.773819923400879,3.773844957351685,9.502887792223192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.572265625,0.0,1671.0277099609375,1895.4371337890625,0.0,2793.191162109375,0.932716965675354,1.0,0.0,3.0,1.0,0.0
18006660,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.956615686416626,0.3849819898605346,0.346580445766449,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9743475317955016,0.407031387090683,0.3854964077472687,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9675243496894836,0.3979420959949493,0.2785913944244385,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9350003004074096,0.3620407879352569,0.3433221578598022,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8066568970680237,0.2327585220336914,1.052157998085022,284.9659423828125,284.95001220703125,299.5879821777344,296.8712463378906,298.2298583984375,297.2650756835937,284.9660949707031,1.0,0.5243874192237854,0.5895328521728516,0.5895328521728516,1.0,1.0,-2.888921976089477,1.1957682371139526,1.693153738975525,0.5467153787612915,0.9511083960533142,0.9511083960533142,0.0,102.7083511352539,133.0,69479.8046875,0.0,1876.902587890625,1.0,278.1499938964844,282.5176086425781,299.8720703125,304.3686828613281,293.1499938964844,293.1499938964844,278.1499938964844,35219.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349910378456116,1.0,0.0,0.0,3.802539348602295,3.802564859390259,9.64807668424328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.2041015625,0.0,1703.507568359375,1895.4371337890625,0.0,2794.9541015625,0.9390175938606262,1.0,0.0,3.0,1.0,0.0
18006720,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.956615686416626,0.3849819898605346,0.346580445766449,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9743475317955016,0.407031387090683,0.3854964077472687,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9675243496894836,0.3979420959949493,0.2785913944244385,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9350003004074096,0.3620407879352569,0.3433221578598022,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8066568970680237,0.2327585220336914,1.052157998085022,284.9659423828125,284.95001220703125,299.5879821777344,296.8712463378906,298.2298583984375,297.2650756835937,284.9660949707031,1.0,0.5243874192237854,0.5895328521728516,0.5895328521728516,1.0,1.0,-2.888921976089477,1.1957682371139526,1.693153738975525,0.5467153787612915,0.9511083960533142,0.9511083960533142,0.0,102.7083511352539,133.0,69479.8046875,0.0,1876.902587890625,1.0,278.1499938964844,282.5176086425781,299.8720703125,304.3686828613281,293.1499938964844,293.1499938964844,278.1499938964844,35219.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349910378456116,1.0,0.0,0.0,3.802539348602295,3.802564859390259,9.64807668424328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.2041015625,0.0,1703.507568359375,1895.4371337890625,0.0,2794.9541015625,0.9390175938606262,1.0,0.0,3.0,1.0,0.0
18006780,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9214884638786316,0.3862343430519104,0.3481467962265014,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9418612718582152,0.4091085493564605,0.3879116475582123,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9331728219985962,0.3990279138088226,0.2796914577484131,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9013062715530396,0.3636109232902527,0.345266044139862,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7799153327941895,0.233353704214096,1.0570433139801023,284.9667053222656,284.95001220703125,299.6584167480469,296.90484619140625,298.2562561035156,297.2625427246094,284.9667663574219,1.0,0.5338704586029053,0.5875513553619385,0.5875513553619385,1.0,1.0,-2.9032368659973145,1.1999759674072266,1.703260898590088,0.5477712750434875,0.9626125693321228,0.9626125693321228,0.0,114.25757598876952,153.0,69938.2421875,0.0,1957.1356201171875,1.0,278.1499938964844,282.5089111328125,299.9076538085937,304.43536376953125,293.1499938964844,293.1499938964844,278.1499938964844,35118.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355804681777954,1.0,0.0,0.0,3.835378885269165,3.835404634475708,9.815440762395156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.384765625,0.0,1742.42724609375,1895.4371337890625,0.0,2800.45263671875,0.9463294148445128,1.0,0.0,3.0,1.0,0.0
18006840,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9214884638786316,0.3862343430519104,0.3481467962265014,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9418612718582152,0.4091085493564605,0.3879116475582123,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9331728219985962,0.3990279138088226,0.2796914577484131,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9013062715530396,0.3636109232902527,0.345266044139862,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7799153327941895,0.233353704214096,1.0570433139801023,284.9667053222656,284.95001220703125,299.6584167480469,296.90484619140625,298.2562561035156,297.2625427246094,284.9667663574219,1.0,0.5338704586029053,0.5875513553619385,0.5875513553619385,1.0,1.0,-2.9032368659973145,1.1999759674072266,1.703260898590088,0.5477712750434875,0.9626125693321228,0.9626125693321228,0.0,114.25757598876952,153.0,69938.2421875,0.0,1957.1356201171875,1.0,278.1499938964844,282.5089111328125,299.9076538085937,304.43536376953125,293.1499938964844,293.1499938964844,278.1499938964844,35118.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355804681777954,1.0,0.0,0.0,3.835378885269165,3.835404634475708,9.815440762395156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.384765625,0.0,1742.42724609375,1895.4371337890625,0.0,2800.45263671875,0.9463294148445128,1.0,0.0,3.0,1.0,0.0
18006900,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9028809070587158,0.3867984116077423,0.3489333391189575,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9223607182502748,0.4100958704948425,0.3891345858573913,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.913461983203888,0.3995116651058197,0.2802468836307525,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8846580982208252,0.3643381595611572,0.3462471961975097,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7656193375587463,0.2335910052061081,1.0595203638076782,284.96661376953125,284.95001220703125,299.6924743652344,296.9204406738281,298.2686767578125,297.2608642578125,284.9666442871094,1.0,0.5395845770835876,0.5865606069564819,0.5865606069564819,1.0,1.0,-2.9104788303375244,1.2021007537841797,1.7083780765533447,0.5482951402664185,0.9680848717689514,0.9680848717689514,0.0,121.69036865234376,153.0,70165.75,0.0,2005.90966796875,1.0,278.1499938964844,282.504150390625,299.9237365722656,304.4670104980469,293.1499938964844,293.1499938964844,278.1499938964844,35106.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359537124633789,1.0,0.0,0.0,3.8520686626434326,3.852094411849976,9.90105149867304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.3701171875,0.0,1762.7552490234375,1895.4371337890625,0.0,2803.935302734375,0.9500786662101746,1.0,0.0,3.0,1.0,0.0
18006960,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8864402174949646,0.3873323500156402,0.3497159481048584,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9043630957603456,0.4110573232173919,0.3903579711914062,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8961743116378784,0.3999660313129425,0.2807999551296234,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8689292073249817,0.3650356829166412,0.3472252190113067,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7523135542869568,0.2337968796491623,1.0619744062423706,284.9663391113281,284.95001220703125,299.7257385253906,296.9351806640625,298.2805480957031,297.25897216796875,284.96636962890625,1.0,0.5456427931785583,0.5854660868644714,0.5854660868644714,1.0,1.0,-2.91767954826355,1.2040828466415403,1.7135967016220093,0.5486811399459839,0.973364233970642,0.973364233970642,0.0,129.7811279296875,173.0,70387.1328125,0.0,2058.128662109375,1.0,278.1499938964844,282.4992980957031,299.9388732910156,304.4974060058594,293.1499938964844,293.1499938964844,278.1499938964844,35108.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363592624664307,1.0,0.0,0.0,3.868529558181762,3.8685555458068848,9.985851647797972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.259765625,0.0,1783.087646484375,1895.4371337890625,0.0,2807.71923828125,0.953787624835968,1.0,0.0,3.0,1.0,0.0
18007020,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8573334217071533,0.3883199393749237,0.3512592613697052,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8746623992919922,0.4129104614257812,0.3927924931049347,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8662531971931458,0.4007951021194458,0.2818898558616638,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8415700197219849,0.3663486540317535,0.3491573631763458,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7292700409889221,0.234121635556221,1.0667459964752195,284.9656677246094,284.95001220703125,299.7896728515625,296.9620361328125,298.3028869628906,297.2548522949219,284.9656982421875,1.0,0.5584275722503662,0.5832769274711609,0.5832769274711609,1.0,1.0,-2.931831121444702,1.2078791856765747,1.7239519357681274,0.5493272542953491,0.9835001230239868,0.9835001230239868,0.0,147.40248107910156,191.0,70809.28125,0.0,2170.08984375,1.0,278.1499938964844,282.4898376464844,299.9660949707031,304.5538635253906,293.1499938964844,293.1499938964844,278.1499938964844,35140.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372094631195068,1.0,0.0,0.0,3.9001972675323486,3.90022349357605,1.0150008620257722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.2490234375,0.0,1822.8729248046875,1895.4371337890625,0.0,2815.65478515625,0.9609482288360596,1.0,0.0,3.0,1.0,0.0
18007080,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8573334217071533,0.3883199393749237,0.3512592613697052,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8746623992919922,0.4129104614257812,0.3927924931049347,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8662531971931458,0.4007951021194458,0.2818898558616638,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8415700197219849,0.3663486540317535,0.3491573631763458,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7292700409889221,0.234121635556221,1.0667459964752195,284.9656677246094,284.95001220703125,299.7896728515625,296.9620361328125,298.3028869628906,297.2548522949219,284.9656982421875,1.0,0.5584275722503662,0.5832769274711609,0.5832769274711609,1.0,1.0,-2.931831121444702,1.2078791856765747,1.7239519357681274,0.5493272542953491,0.9835001230239868,0.9835001230239868,0.0,147.40248107910156,191.0,70809.28125,0.0,2170.08984375,1.0,278.1499938964844,282.4898376464844,299.9660949707031,304.5538635253906,293.1499938964844,293.1499938964844,278.1499938964844,35140.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372094631195068,1.0,0.0,0.0,3.9001972675323486,3.90022349357605,1.0150008620257722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.2490234375,0.0,1822.8729248046875,1895.4371337890625,0.0,2815.65478515625,0.9609482288360596,1.0,0.0,3.0,1.0,0.0
18007140,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8348826169967651,0.3892247080802917,0.3527347147464752,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8514408469200134,0.4146911799907684,0.3951662182807922,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8430043458938599,0.4015408456325531,0.2829269468784332,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8203067779541016,0.3675736486911773,0.3510139584541321,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7101747989654541,0.2343546003103256,1.0711376667022705,284.96484375,284.95001220703125,299.8500061035156,296.9851379394531,298.32342529296875,297.2504577636719,284.96484375,1.0,0.5709806680679321,0.5810878276824951,0.5810878276824951,1.0,1.0,-2.945218324661255,1.2112771272659302,1.7339411973953247,0.5497348308563232,0.992979109287262,0.992979109287262,0.0,165.2993621826172,179.0,71195.5,0.0,2283.142333984375,1.0,278.1499938964844,282.480712890625,299.9893798828125,304.6041564941406,293.1499938964844,293.1499938964844,278.1499938964844,35193.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380843997001648,1.0,0.0,0.0,3.929697751998901,3.9297244548797607,1.0304136139893671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.8974609375,0.0,1860.6781005859373,1895.4371337890625,0.0,2823.8232421875,0.9676387310028076,1.0,0.0,3.0,1.0,0.0
18007200,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8348826169967651,0.3892247080802917,0.3527347147464752,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8514408469200134,0.4146911799907684,0.3951662182807922,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8430043458938599,0.4015408456325531,0.2829269468784332,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8203067779541016,0.3675736486911773,0.3510139584541321,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.7101747989654541,0.2343546003103256,1.0711376667022705,284.96484375,284.95001220703125,299.8500061035156,296.9851379394531,298.32342529296875,297.2504577636719,284.96484375,1.0,0.5709806680679321,0.5810878276824951,0.5810878276824951,1.0,1.0,-2.945218324661255,1.2112771272659302,1.7339411973953247,0.5497348308563232,0.992979109287262,0.992979109287262,0.0,165.2993621826172,179.0,71195.5,0.0,2283.142333984375,1.0,278.1499938964844,282.480712890625,299.9893798828125,304.6041564941406,293.1499938964844,293.1499938964844,278.1499938964844,35193.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380843997001648,1.0,0.0,0.0,3.929697751998901,3.9297244548797607,1.0304136139893671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.8974609375,0.0,1860.6781005859373,1895.4371337890625,0.0,2823.8232421875,0.9676387310028076,1.0,0.0,3.0,1.0,0.0
18007260,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8296687006950378,0.3901166021823883,0.3537206053733825,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.846468985080719,0.4164510071277618,0.3970227539539337,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8375446796417236,0.4022627174854278,0.2835785746574402,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8153657913208008,0.3687674105167389,0.3523429930210113,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7049420475959778,0.2345598638057708,1.07302987575531,284.9602355957031,284.95001220703125,299.90838623046875,297.0062255859375,298.3429260253906,297.24627685546875,284.96002197265625,1.0,0.5745036005973816,0.578822672367096,0.578822672367096,1.0,1.0,-2.9532904624938965,1.212144374847412,1.7411459684371948,0.5488646626472473,0.9983794689178468,0.9983794689178468,0.0,170.7027130126953,167.0,71466.5625,0.0,2324.6630859375,1.0,278.1499938964844,282.4697570800781,300.0097045898437,304.64599609375,293.1499938964844,293.1499938964844,278.1499938964844,35346.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388176560401917,1.0,0.0,0.0,3.95475172996521,3.954778671264648,1.0435943522679736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.037109375,0.0,1894.09228515625,1895.4371337890625,0.0,2830.67041015625,0.9733622670173644,1.0,0.0,3.0,1.0,0.0
18007320,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8296687006950378,0.3901166021823883,0.3537206053733825,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.846468985080719,0.4164510071277618,0.3970227539539337,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8375446796417236,0.4022627174854278,0.2835785746574402,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8153657913208008,0.3687674105167389,0.3523429930210113,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7049420475959778,0.2345598638057708,1.07302987575531,284.9602355957031,284.95001220703125,299.90838623046875,297.0062255859375,298.3429260253906,297.24627685546875,284.96002197265625,1.0,0.5745036005973816,0.578822672367096,0.578822672367096,1.0,1.0,-2.9532904624938965,1.212144374847412,1.7411459684371948,0.5488646626472473,0.9983794689178468,0.9983794689178468,0.0,170.7027130126953,167.0,71466.5625,0.0,2324.6630859375,1.0,278.1499938964844,282.4697570800781,300.0097045898437,304.64599609375,293.1499938964844,293.1499938964844,278.1499938964844,35346.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388176560401917,1.0,0.0,0.0,3.95475172996521,3.954778671264648,1.0435943522679736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.037109375,0.0,1894.09228515625,1895.4371337890625,0.0,2830.67041015625,0.9733622670173644,1.0,0.0,3.0,1.0,0.0
18007380,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8332077264785767,0.3910749852657318,0.3544578850269317,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8507090210914612,0.4182547926902771,0.398598849773407,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8410187363624573,0.4030210971832275,0.2840202450752258,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8191232681274414,0.3699866831302643,0.3533773422241211,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.70795077085495,0.2348071932792663,1.0735810995101929,284.9568176269531,284.95001220703125,299.9667053222656,297.0271301269531,298.3627014160156,297.2430419921875,284.9567565917969,1.0,0.5735031962394714,0.5765575170516968,0.5765575170516968,1.0,1.0,-2.958510398864746,1.2116957902908323,1.7468146085739136,0.5472307801246643,1.0,1.0,0.0,168.29852294921875,155.0,71644.75,0.0,2321.8681640625,1.0,278.1499938964844,282.4617919921875,300.0285339355469,304.67791748046875,293.1499938964844,293.1499938964844,278.1499938964844,35556.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839082658290863,1.0,0.0,0.0,3.9716506004333496,3.971677780151367,1.052532070389134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.0810546875,0.0,1917.715576171875,1895.4371337890625,0.0,2833.14599609375,0.9773025512695312,1.0,0.0,3.0,1.0,0.0
18007440,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8332077264785767,0.3910749852657318,0.3544578850269317,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8507090210914612,0.4182547926902771,0.398598849773407,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8410187363624573,0.4030210971832275,0.2840202450752258,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8191232681274414,0.3699866831302643,0.3533773422241211,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.70795077085495,0.2348071932792663,1.0735810995101929,284.9568176269531,284.95001220703125,299.9667053222656,297.0271301269531,298.3627014160156,297.2430419921875,284.9567565917969,1.0,0.5735031962394714,0.5765575170516968,0.5765575170516968,1.0,1.0,-2.958510398864746,1.2116957902908323,1.7468146085739136,0.5472307801246643,1.0,1.0,0.0,168.29852294921875,155.0,71644.75,0.0,2321.8681640625,1.0,278.1499938964844,282.4617919921875,300.0285339355469,304.67791748046875,293.1499938964844,293.1499938964844,278.1499938964844,35556.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839082658290863,1.0,0.0,0.0,3.9716506004333496,3.971677780151367,1.052532070389134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.0810546875,0.0,1917.715576171875,1895.4371337890625,0.0,2833.14599609375,0.9773025512695312,1.0,0.0,3.0,1.0,0.0
18007500,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8371472954750061,0.3916157782077789,0.3548051714897156,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.855134904384613,0.419198602437973,0.3993494510650635,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8449607491493225,0.4034131467342376,0.2841998040676117,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8230823874473572,0.3706066310405731,0.3538355827331543,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7114187479019165,0.2349594980478286,1.0736414194107056,284.9568786621094,284.95001220703125,299.995849609375,297.0375061035156,298.3727722167969,297.2419128417969,284.9569091796875,1.0,0.571905255317688,0.5754249691963196,0.5754249691963196,1.0,1.0,-2.96066951751709,1.2112542390823364,1.7494152784347534,0.546285092830658,1.0,1.0,0.0,165.29071044921875,155.0,71710.53125,0.0,2310.542724609375,1.0,278.1499938964844,282.4597473144531,300.0380859375,304.6921081542969,293.1499938964844,293.1499938964844,278.1499938964844,35651.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390776515007019,1.0,0.0,0.0,3.977059841156006,3.9770872592926025,1.0554010714258766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.9873046875,0.0,1925.5498046875,1895.4371337890625,0.0,2833.098876953125,0.9785875082015992,1.0,0.0,3.0,1.0,0.0
18007560,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8421952128410339,0.3921932280063629,0.3551605939865112,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8607529997825623,0.420170247554779,0.4000979363918304,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8500272035598755,0.4038141369819641,0.284363180398941,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8280414342880249,0.3712343275547027,0.3542707860469818,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7156922221183777,0.2351313084363937,1.073649525642395,284.9579467773437,284.95001220703125,300.02496337890625,297.0477905273437,298.38311767578125,297.2410583496094,284.95806884765625,1.0,0.569859504699707,0.574422299861908,0.574422299861908,1.0,1.0,-2.962725877761841,1.2109090089797974,1.7518168687820437,0.5454524159431458,1.0,1.0,0.0,161.53443908691406,143.0,71770.25,0.0,2295.234130859375,1.0,278.1499938964844,282.4587097167969,300.0477294921875,304.7058410644531,293.1499938964844,293.1499938964844,278.1499938964844,35726.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390169739723206,1.0,0.0,0.0,3.9812204837799072,3.981247901916504,1.0576104614301585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.0234375,0.0,1931.5980224609373,1895.4371337890625,0.0,2832.5322265625,0.9795767664909364,1.0,0.0,3.0,1.0,0.0
18007620,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8552119135856628,0.3934121131896972,0.3558864891529083,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8751082420349121,0.4221735298633575,0.4016004204750061,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8631297945976257,0.4046460390090942,0.2846680581569671,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8405693769454956,0.3725165128707886,0.3551084995269775,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7260725498199463,0.2355238050222396,1.073625564575195,284.962158203125,284.95001220703125,300.08306884765625,297.0682373046875,298.404052734375,297.239990234375,284.9623718261719,1.0,0.5649129152297974,0.5724170207977295,0.5724170207977295,1.0,1.0,-2.96674919128418,1.2101731300354004,1.7565760612487793,0.5437465310096741,1.0,1.0,0.0,152.59378051757812,131.0,71876.9921875,0.0,2257.165771484375,1.0,278.1499938964844,282.4586181640625,300.0673217773437,304.73272705078125,293.1499938964844,293.1499938964844,278.1499938964844,35831.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388031721115112,1.0,0.0,0.0,3.987091064453125,3.987118244171143,1.0607317335598054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.38671875,0.0,1940.155029296875,1895.4371337890625,0.0,2830.53515625,0.980972945690155,1.0,0.0,3.0,1.0,0.0
18007680,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8552119135856628,0.3934121131896972,0.3558864891529083,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8751082420349121,0.4221735298633575,0.4016004204750061,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.8631297945976257,0.4046460390090942,0.2846680581569671,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.8405693769454956,0.3725165128707886,0.3551084995269775,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7260725498199463,0.2355238050222396,1.073625564575195,284.962158203125,284.95001220703125,300.08306884765625,297.0682373046875,298.404052734375,297.239990234375,284.9623718261719,1.0,0.5649129152297974,0.5724170207977295,0.5724170207977295,1.0,1.0,-2.96674919128418,1.2101731300354004,1.7565760612487793,0.5437465310096741,1.0,1.0,0.0,152.59378051757812,131.0,71876.9921875,0.0,2257.165771484375,1.0,278.1499938964844,282.4586181640625,300.0673217773437,304.73272705078125,293.1499938964844,293.1499938964844,278.1499938964844,35831.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388031721115112,1.0,0.0,0.0,3.987091064453125,3.987118244171143,1.0607317335598054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11519.38671875,0.0,1940.155029296875,1895.4371337890625,0.0,2830.53515625,0.980972945690155,1.0,0.0,3.0,1.0,0.0
18007740,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8723883032798767,0.3946822583675384,0.3566203415393829,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8937195539474487,0.424239307641983,0.4031165838241577,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.880404531955719,0.4055160582065582,0.2849623262882232,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8569748997688293,0.3738328814506531,0.3559280931949615,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7391742467880249,0.2359723895788192,1.0736265182495115,284.9683532714844,284.95001220703125,300.1410217285156,297.0884094238281,298.4252014160156,297.23956298828125,284.9686584472656,1.0,0.5591887831687927,0.5704116821289062,0.5704116821289062,1.0,1.0,-2.9707934856414795,1.209411859512329,1.7613816261291504,0.5419923663139343,1.0,1.0,0.0,142.36578369140625,119.0,71972.9375,0.0,2212.505126953125,1.0,278.1499938964844,282.4604187011719,300.0870666503906,304.759033203125,293.1499938964844,293.1499938964844,278.1499938964844,35895.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385167121887207,1.0,0.0,0.0,3.990659236907959,3.990686655044556,1.0626312132444582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.265625,0.0,1945.3687744140625,1895.4371337890625,0.0,2827.85986328125,0.9818216562271118,1.0,0.0,3.0,1.0,0.0
18007800,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8723883032798767,0.3946822583675384,0.3566203415393829,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8937195539474487,0.424239307641983,0.4031165838241577,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.880404531955719,0.4055160582065582,0.2849623262882232,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8569748997688293,0.3738328814506531,0.3559280931949615,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7391742467880249,0.2359723895788192,1.0736265182495115,284.9683532714844,284.95001220703125,300.1410217285156,297.0884094238281,298.4252014160156,297.23956298828125,284.9686584472656,1.0,0.5591887831687927,0.5704116821289062,0.5704116821289062,1.0,1.0,-2.9707934856414795,1.209411859512329,1.7613816261291504,0.5419923663139343,1.0,1.0,0.0,142.36578369140625,119.0,71972.9375,0.0,2212.505126953125,1.0,278.1499938964844,282.4604187011719,300.0870666503906,304.759033203125,293.1499938964844,293.1499938964844,278.1499938964844,35895.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385167121887207,1.0,0.0,0.0,3.990659236907959,3.990686655044556,1.0626312132444582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.265625,0.0,1945.3687744140625,1895.4371337890625,0.0,2827.85986328125,0.9818216562271118,1.0,0.0,3.0,1.0,0.0
18007860,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8942510485649109,0.3959755301475525,0.3573523759841919,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9178452491760254,0.4263509213924408,0.4046500027179718,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.902271568775177,0.4064171016216278,0.2852576971054077,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8780754804611206,0.3751766979694366,0.3567456901073456,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.755968451499939,0.2364647090435028,1.0736974477767944,284.9759521484375,284.95001220703125,300.1988220214844,297.1082458496094,298.4464111328125,297.2395324707031,284.9762878417969,1.0,0.5530034899711609,0.5684391260147095,0.5684391260147095,1.0,1.0,-2.974939346313477,1.2087013721466064,1.7662378549575806,0.5402504205703735,1.0,1.0,0.0,131.39065551757812,107.0,72064.2734375,0.0,2164.104736328125,1.0,278.1499938964844,282.4635009765625,300.1067199707031,304.78497314453125,293.1499938964844,293.1499938964844,278.1499938964844,35934.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382003903388977,1.0,0.0,0.0,3.992807388305664,3.9928348064422607,1.063775584952964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.5234375,0.0,1948.5120849609373,1895.4371337890625,0.0,2824.906005859375,0.9823325276374816,1.0,0.0,3.0,1.0,0.0
18007920,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8942510485649109,0.3959755301475525,0.3573523759841919,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9178452491760254,0.4263509213924408,0.4046500027179718,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.902271568775177,0.4064171016216278,0.2852576971054077,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8780754804611206,0.3751766979694366,0.3567456901073456,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.755968451499939,0.2364647090435028,1.0736974477767944,284.9759521484375,284.95001220703125,300.1988220214844,297.1082458496094,298.4464111328125,297.2395324707031,284.9762878417969,1.0,0.5530034899711609,0.5684391260147095,0.5684391260147095,1.0,1.0,-2.974939346313477,1.2087013721466064,1.7662378549575806,0.5402504205703735,1.0,1.0,0.0,131.39065551757812,107.0,72064.2734375,0.0,2164.104736328125,1.0,278.1499938964844,282.4635009765625,300.1067199707031,304.78497314453125,293.1499938964844,293.1499938964844,278.1499938964844,35934.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382003903388977,1.0,0.0,0.0,3.992807388305664,3.9928348064422607,1.063775584952964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.5234375,0.0,1948.5120849609373,1895.4371337890625,0.0,2824.906005859375,0.9823325276374816,1.0,0.0,3.0,1.0,0.0
18007980,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9232175350189208,0.3972744047641754,0.3580763339996338,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9499381184577942,0.4284980297088623,0.4062020778656006,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9322541356086732,0.4073418080806732,0.2855581641197204,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9049707651138306,0.3765402138233185,0.3575664460659027,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7779210805892944,0.2369905412197113,1.073849081993103,284.98443603515625,284.95001220703125,300.2563781738281,297.1277770996094,298.4675598144531,297.23974609375,284.9848022460937,1.0,0.5465418100357056,0.5664665699005127,0.5664665699005127,1.0,1.0,-2.9792068004608154,1.2080113887786863,1.771195411682129,0.5384848713874817,1.0,1.0,0.0,119.98345947265624,95.0,72153.140625,0.0,2113.5791015625,1.0,278.1499938964844,282.4673767089844,300.12615966796875,304.810546875,293.1499938964844,293.1499938964844,278.1499938964844,35957.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378750681877136,1.0,0.0,0.0,3.994085550308228,3.994112968444824,1.0644566827977542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.4375,0.0,1950.3837890625,1895.4371337890625,0.0,2821.868408203125,0.9826365113258362,1.0,0.0,3.0,1.0,0.0
18008040,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9232175350189208,0.3972744047641754,0.3580763339996338,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9499381184577942,0.4284980297088623,0.4062020778656006,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9322541356086732,0.4073418080806732,0.2855581641197204,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9049707651138306,0.3765402138233185,0.3575664460659027,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7779210805892944,0.2369905412197113,1.073849081993103,284.98443603515625,284.95001220703125,300.2563781738281,297.1277770996094,298.4675598144531,297.23974609375,284.9848022460937,1.0,0.5465418100357056,0.5664665699005127,0.5664665699005127,1.0,1.0,-2.9792068004608154,1.2080113887786863,1.771195411682129,0.5384848713874817,1.0,1.0,0.0,119.98345947265624,95.0,72153.140625,0.0,2113.5791015625,1.0,278.1499938964844,282.4673767089844,300.12615966796875,304.810546875,293.1499938964844,293.1499938964844,278.1499938964844,35957.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378750681877136,1.0,0.0,0.0,3.994085550308228,3.994112968444824,1.0644566827977542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.4375,0.0,1950.3837890625,1895.4371337890625,0.0,2821.868408203125,0.9826365113258362,1.0,0.0,3.0,1.0,0.0
18008100,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9415634274482728,0.3979223668575287,0.3584344983100891,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9673534631729126,0.4295809864997864,0.4069841206073761,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9502662420272828,0.4078099429607391,0.2857103049755096,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9224440455436708,0.3772263824939728,0.3579781353473663,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7913102507591248,0.2372617721557617,1.0739494562149048,284.9888610839844,284.95001220703125,300.2850646972656,297.1374206542969,298.47808837890625,297.2398986816406,284.9892272949219,1.0,0.5432522296905518,0.5654802918434143,0.5654802918434143,1.0,1.0,-2.98137640953064,1.207669019699097,1.7737075090408323,0.5375911593437195,1.0,1.0,0.0,114.19661712646484,95.0,72197.0546875,0.0,2087.89892578125,1.0,278.1499938964844,282.4695129394531,300.1357727050781,304.8232116699219,293.1499938964844,293.1499938964844,278.1499938964844,35965.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377138376235962,1.0,0.0,0.0,3.99454402923584,3.994571685791016,1.0647011094988557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.3134765625,0.0,1951.0557861328125,1895.4371337890625,0.0,2820.36328125,0.9827455878257751,1.0,0.0,3.0,1.0,0.0
18008160,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9601837396621704,0.3985399305820465,0.3587823212146759,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9839618802070618,0.4310009777545929,0.4080278873443603,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9680736064910888,0.4082564413547516,0.2858598530292511,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9418134689331056,0.3778930604457855,0.3583876490592956,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8057186603546143,0.2375222146511078,1.0740723609924316,284.9901733398437,284.95001220703125,300.3136901855469,297.1469421386719,298.4891357421875,297.2411193847656,284.99041748046875,1.0,0.5397370457649231,0.5645138025283813,0.5645138025283813,1.0,1.0,-2.980834722518921,1.2061405181884766,1.7746942043304443,0.5361484885215759,1.0,1.0,0.0,108.5875015258789,113.0,72198.375,0.0,2060.55078125,1.0,278.1499938964844,282.4693298339844,300.14508056640625,304.8335266113281,293.1499938964844,293.1499938964844,278.1499938964844,35972.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374864459037781,1.0,0.0,0.0,3.994907140731812,3.994934558868408,1.0648946044966578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.654296875,0.0,1951.5877685546875,1895.4371337890625,0.0,2818.240478515625,0.98283189535141,1.0,0.0,3.0,1.0,0.0
