time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9607698917388916,0.399816483259201,0.3599312603473663,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9849132299423218,0.4329968094825744,0.4100092649459839,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9683427214622498,0.4091956913471222,0.2865142524242401,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9425891041755676,0.3792668282985687,0.3596837818622589,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8059521913528442,0.2380658239126205,1.0765392780303955,285.0082702636719,284.95001220703125,300.3707580566406,297.16571044921875,298.50982666015625,297.2406616210937,285.0090026855469,1.0,0.5424472689628601,0.5625808238983154,0.5625808238983154,1.0,1.0,-2.9929327964782715,1.20890212059021,1.784030795097351,0.5359420776367188,1.0,1.0,0.0,109.1933364868164,131.0,72404.265625,0.0,2082.276123046875,1.0,278.1499938964844,282.4804382324219,300.16473388671875,304.8641052246094,293.1499938964844,293.1499938964844,278.1499938964844,35983.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372874855995178,1.0,0.0,0.0,3.995527982711792,3.9955554008483887,1.0652256605681032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.3115234375,0.0,1952.4976806640625,1895.4371337890625,0.0,2816.3828125,0.9829795956611632,1.0,0.0,3.0,1.0,0.0
18008280,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9607698917388916,0.399816483259201,0.3599312603473663,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9849132299423218,0.4329968094825744,0.4100092649459839,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9683427214622498,0.4091956913471222,0.2865142524242401,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9425891041755676,0.3792668282985687,0.3596837818622589,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8059521913528442,0.2380658239126205,1.0765392780303955,285.0082702636719,284.95001220703125,300.3707580566406,297.16571044921875,298.50982666015625,297.2406616210937,285.0090026855469,1.0,0.5424472689628601,0.5625808238983154,0.5625808238983154,1.0,1.0,-2.9929327964782715,1.20890212059021,1.784030795097351,0.5359420776367188,1.0,1.0,0.0,109.1933364868164,131.0,72404.265625,0.0,2082.276123046875,1.0,278.1499938964844,282.4804382324219,300.16473388671875,304.8641052246094,293.1499938964844,293.1499938964844,278.1499938964844,35983.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372874855995178,1.0,0.0,0.0,3.995527982711792,3.9955554008483887,1.0652256605681032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.3115234375,0.0,1952.4976806640625,1895.4371337890625,0.0,2816.3828125,0.9829795956611632,1.0,0.0,3.0,1.0,0.0
18008340,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.936295747756958,0.4009830057621002,0.3612948656082153,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9641970992088318,0.4350523948669433,0.4122441112995147,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9443270564079284,0.410063236951828,0.2873607277870178,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9176400303840636,0.3805679380893707,0.3612384498119354,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7867662310600281,0.238523781299591,1.080177664756775,285.0269470214844,284.95001220703125,300.427490234375,297.1840515136719,298.530029296875,297.2398986816406,285.0278015136719,1.0,0.5494602918624878,0.5606479048728943,0.5606479048728943,1.0,1.0,-3.004516839981079,1.2113782167434692,1.79313862323761,0.5356462001800537,1.0,1.0,0.0,117.66651916503906,149.0,72601.6875,0.0,2145.695068359375,1.0,278.1499938964844,282.4917297363281,300.18389892578125,304.8960876464844,293.1499938964844,293.1499938964844,278.1499938964844,35989.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372689485549927,1.0,0.0,0.0,3.995896100997925,3.9959237575531006,1.0654219977368484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.7587890625,0.0,1953.03759765625,1895.4371337890625,0.0,2816.2099609375,0.9830671548843384,1.0,0.0,3.0,1.0,0.0
18008400,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.936295747756958,0.4009830057621002,0.3612948656082153,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9641970992088318,0.4350523948669433,0.4122441112995147,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9443270564079284,0.410063236951828,0.2873607277870178,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9176400303840636,0.3805679380893707,0.3612384498119354,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7867662310600281,0.238523781299591,1.080177664756775,285.0269470214844,284.95001220703125,300.427490234375,297.1840515136719,298.530029296875,297.2398986816406,285.0278015136719,1.0,0.5494602918624878,0.5606479048728943,0.5606479048728943,1.0,1.0,-3.004516839981079,1.2113782167434692,1.79313862323761,0.5356462001800537,1.0,1.0,0.0,117.66651916503906,149.0,72601.6875,0.0,2145.695068359375,1.0,278.1499938964844,282.4917297363281,300.18389892578125,304.8960876464844,293.1499938964844,293.1499938964844,278.1499938964844,35989.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372689485549927,1.0,0.0,0.0,3.995896100997925,3.9959237575531006,1.0654219977368484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.7587890625,0.0,1953.03759765625,1895.4371337890625,0.0,2816.2099609375,0.9830671548843384,1.0,0.0,3.0,1.0,0.0
18008460,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.904566764831543,0.402053564786911,0.3627258539199829,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9332338571548462,0.4371000826358795,0.4146507084369659,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9117031097412108,0.4108677804470062,0.2882835865020752,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8887706398963928,0.3818012177944183,0.3628928363323211,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7629894018173218,0.2388985753059387,1.0842223167419434,285.0469970703125,284.95001220703125,300.48388671875,297.20196533203125,298.5495910644531,297.23876953125,285.0478515625,1.0,0.5590018033981323,0.5585498213768005,0.5585498213768005,1.0,1.0,-3.0170910358428955,1.2140165567398071,1.8030744791030884,0.535290539264679,1.0,1.0,0.0,130.34866333007812,167.0,72808.71875,0.0,2233.006103515625,1.0,278.1499938964844,282.5038757324219,300.2023010253906,304.9283142089844,293.1499938964844,293.1499938964844,278.1499938964844,35993.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373507261276245,1.0,0.0,0.0,3.9961135387420654,3.996140956878662,1.0655378446244868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.927734375,0.0,1953.356201171875,1895.4371337890625,0.0,2816.9736328125,0.9831188321113586,1.0,0.0,3.0,1.0,0.0
18008520,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.904566764831543,0.402053564786911,0.3627258539199829,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9332338571548462,0.4371000826358795,0.4146507084369659,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9117031097412108,0.4108677804470062,0.2882835865020752,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8887706398963928,0.3818012177944183,0.3628928363323211,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7629894018173218,0.2388985753059387,1.0842223167419434,285.0469970703125,284.95001220703125,300.48388671875,297.20196533203125,298.5495910644531,297.23876953125,285.0478515625,1.0,0.5590018033981323,0.5585498213768005,0.5585498213768005,1.0,1.0,-3.0170910358428955,1.2140165567398071,1.8030744791030884,0.535290539264679,1.0,1.0,0.0,130.34866333007812,167.0,72808.71875,0.0,2233.006103515625,1.0,278.1499938964844,282.5038757324219,300.2023010253906,304.9283142089844,293.1499938964844,293.1499938964844,278.1499938964844,35993.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373507261276245,1.0,0.0,0.0,3.9961135387420654,3.996140956878662,1.0655378446244868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11707.927734375,0.0,1953.356201171875,1895.4371337890625,0.0,2816.9736328125,0.9831188321113586,1.0,0.0,3.0,1.0,0.0
18008580,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.87715744972229,0.4030407071113586,0.3641698062419891,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9027748107910156,0.4391165375709533,0.4171258509159088,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8834319710731506,0.4116188585758209,0.289237767457962,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8624099493026733,0.3829740583896637,0.3645833432674408,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7412112355232239,0.2391983866691589,1.0883710384368896,285.0672912597656,284.95001220703125,300.5399169921875,297.2193908691406,298.56866455078125,297.2373046875,285.06817626953125,1.0,0.5698586702346802,0.5564517974853516,0.5564517974853516,1.0,1.0,-3.029967784881592,1.2167227268218994,1.8132450580596924,0.5349303483963013,1.0,1.0,0.0,145.45297241210938,185.0,73017.171875,0.0,2334.09912109375,1.0,278.1499938964844,282.51617431640625,300.219970703125,304.96002197265625,293.1499938964844,293.1499938964844,278.1499938964844,35996.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374821543693542,1.0,0.0,0.0,3.9962432384490967,3.996270656585693,1.0656070799086592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.3125,0.0,1953.54638671875,1895.4371337890625,0.0,2818.2001953125,0.9831496477127076,1.0,0.0,3.0,1.0,0.0
18008640,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.87715744972229,0.4030407071113586,0.3641698062419891,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.9027748107910156,0.4391165375709533,0.4171258509159088,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8834319710731506,0.4116188585758209,0.289237767457962,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8624099493026733,0.3829740583896637,0.3645833432674408,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.7412112355232239,0.2391983866691589,1.0883710384368896,285.0672912597656,284.95001220703125,300.5399169921875,297.2193908691406,298.56866455078125,297.2373046875,285.06817626953125,1.0,0.5698586702346802,0.5564517974853516,0.5564517974853516,1.0,1.0,-3.029967784881592,1.2167227268218994,1.8132450580596924,0.5349303483963013,1.0,1.0,0.0,145.45297241210938,185.0,73017.171875,0.0,2334.09912109375,1.0,278.1499938964844,282.51617431640625,300.219970703125,304.96002197265625,293.1499938964844,293.1499938964844,278.1499938964844,35996.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374821543693542,1.0,0.0,0.0,3.9962432384490967,3.996270656585693,1.0656070799086592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.3125,0.0,1953.54638671875,1895.4371337890625,0.0,2818.2001953125,0.9831496477127076,1.0,0.0,3.0,1.0,0.0
18008700,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8648423552513123,0.403506189584732,0.3648868799209595,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8901357054710388,0.440112441778183,0.4183739721775055,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8708323240280151,0.4119773209095001,0.2897187769412994,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.85072922706604,0.3835406601428985,0.3654313087463379,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7315913438796997,0.2393236607313156,1.09043550491333,285.0774230957031,284.95001220703125,300.5677795410156,297.2279357910156,298.5780334472656,297.2364501953125,285.0782775878906,1.0,0.5755525827407837,0.5554028153419495,0.5554028153419495,1.0,1.0,-3.03641414642334,1.2180575132369995,1.8183567523956297,0.5347276329994202,1.0,1.0,0.0,153.56759643554688,185.0,73120.390625,0.0,2387.885009765625,1.0,278.1499938964844,282.5223083496094,300.22857666015625,304.9755859375,293.1499938964844,293.1499938964844,278.1499938964844,35996.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375562429428101,1.0,0.0,0.0,3.9962871074676514,3.996314525604248,1.06563049939723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.8349609375,0.0,1953.61083984375,1895.4371337890625,0.0,2818.8916015625,0.983160138130188,1.0,0.0,3.0,1.0,0.0
18008760,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8535993695259094,0.4039545953273773,0.365598052740097,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.878431499004364,0.4411006867885589,0.4196249544620514,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8592970371246338,0.4123258888721466,0.2902001440525055,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8401050567626953,0.3840956091880798,0.3662781119346618,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.7226292490959167,0.2394346594810485,1.0924818515777588,285.0873718261719,284.95001220703125,300.5955505371094,297.236328125,298.5871887207031,297.2355651855469,285.0882263183594,1.0,0.5813432335853577,0.5542827844619751,0.5542827844619751,1.0,1.0,-3.0428307056427,1.2192678451538086,1.823562741279602,0.5344058275222778,1.0,1.0,0.0,161.93931579589844,203.0,73221.25,0.0,2443.17626953125,1.0,278.1499938964844,282.5283203125,300.23699951171875,304.99090576171875,293.1499938964844,293.1499938964844,278.1499938964844,35997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376321792602539,1.0,0.0,0.0,3.996321678161621,3.9963490962982178,1.0656489166649408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.9833984375,0.0,1953.6614990234373,1895.4371337890625,0.0,2819.600830078125,0.9831683039665222,1.0,0.0,3.0,1.0,0.0
18008820,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8340867757797241,0.4048037827014923,0.3669971823692322,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8579274415969849,0.4430568516254425,0.4221285283565521,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8392831087112427,0.4129967987537384,0.2911597490310669,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8214526772499084,0.3851744830608368,0.3679627776145935,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.7054028511047363,0.239618644118309,1.0964993238449097,285.1069641113281,284.95001220703125,300.6507568359375,297.2527160644531,298.60516357421875,297.23370361328125,285.1077880859375,1.0,0.5930692553520203,0.5520427227020264,0.5520427227020264,1.0,1.0,-3.0555295944213867,1.221568942070007,1.83396065235138,0.5336682796478271,1.0,1.0,0.0,179.22174072265625,191.0,73418.453125,0.0,2556.998779296875,1.0,278.1499938964844,282.5400695800781,300.2534484863281,305.020751953125,293.1499938964844,293.1499938964844,278.1499938964844,35998.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377851247787476,1.0,0.0,0.0,3.996370553970337,3.9963979721069336,1.065674950950779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.482421875,0.0,1953.733154296875,1895.4371337890625,0.0,2821.028564453125,0.9831799268722534,1.0,0.0,3.0,1.0,0.0
18008880,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8340867757797241,0.4048037827014923,0.3669971823692322,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8579274415969849,0.4430568516254425,0.4221285283565521,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8392831087112427,0.4129967987537384,0.2911597490310669,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8214526772499084,0.3851744830608368,0.3679627776145935,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.7054028511047363,0.239618644118309,1.0964993238449097,285.1069641113281,284.95001220703125,300.6507568359375,297.2527160644531,298.60516357421875,297.23370361328125,285.1077880859375,1.0,0.5930692553520203,0.5520427227020264,0.5520427227020264,1.0,1.0,-3.0555295944213867,1.221568942070007,1.83396065235138,0.5336682796478271,1.0,1.0,0.0,179.22174072265625,191.0,73418.453125,0.0,2556.998779296875,1.0,278.1499938964844,282.5400695800781,300.2534484863281,305.020751953125,293.1499938964844,293.1499938964844,278.1499938964844,35998.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377851247787476,1.0,0.0,0.0,3.996370553970337,3.9963979721069336,1.065674950950779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.482421875,0.0,1953.733154296875,1895.4371337890625,0.0,2821.028564453125,0.9831799268722534,1.0,0.0,3.0,1.0,0.0
18008940,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8304071426391602,0.4056490957736969,0.3679006397724151,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.8545847535133362,0.4450176060199737,0.4241235554218292,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8354341983795166,0.4136727154254913,0.2917425334453583,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8179820775985718,0.3862510621547699,0.3691312670707702,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7016182541847229,0.2398013323545456,1.098057508468628,285.1204833984375,284.95001220703125,300.7054748535156,297.2685241699219,298.62274169921875,297.2320556640625,285.1209411621094,1.0,0.5957919955253601,0.5498026609420776,0.5498026609420776,1.0,1.0,-3.062993049621582,1.221515417098999,1.8414777517318728,0.5318259596824646,1.0,1.0,0.0,183.51910400390625,179.0,73534.2421875,0.0,2593.71337890625,1.0,278.1499938964844,282.54736328125,300.2689514160156,305.04638671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378772139549255,1.0,0.0,0.0,3.996405124664306,3.9964325428009033,1.06569336821849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.4794921875,0.0,1953.783935546875,1895.4371337890625,0.0,2821.888671875,0.9831882119178772,1.0,0.0,3.0,1.0,0.0
18009000,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8304071426391602,0.4056490957736969,0.3679006397724151,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.8545847535133362,0.4450176060199737,0.4241235554218292,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8354341983795166,0.4136727154254913,0.2917425334453583,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8179820775985718,0.3862510621547699,0.3691312670707702,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7016182541847229,0.2398013323545456,1.098057508468628,285.1204833984375,284.95001220703125,300.7054748535156,297.2685241699219,298.62274169921875,297.2320556640625,285.1209411621094,1.0,0.5957919955253601,0.5498026609420776,0.5498026609420776,1.0,1.0,-3.062993049621582,1.221515417098999,1.8414777517318728,0.5318259596824646,1.0,1.0,0.0,183.51910400390625,179.0,73534.2421875,0.0,2593.71337890625,1.0,278.1499938964844,282.54736328125,300.2689514160156,305.04638671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378772139549255,1.0,0.0,0.0,3.996405124664306,3.9964325428009033,1.06569336821849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.4794921875,0.0,1953.783935546875,1895.4371337890625,0.0,2821.888671875,0.9831882119178772,1.0,0.0,3.0,1.0,0.0
18009060,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8340943455696106,0.406523048877716,0.3685603141784668,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8592273592948914,0.4470193982124328,0.4258727133274078,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8390600681304932,0.4143901765346527,0.2921442985534668,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8218189477920532,0.3873618543148041,0.3700469136238098,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.7047980427742004,0.2400307357311248,1.0984591245651243,285.1296691894531,284.95001220703125,300.7597351074219,297.2837829589844,298.6403503417969,297.23101806640625,285.1300048828125,1.0,0.5945841670036316,0.5476582646369934,0.5476582646369934,1.0,1.0,-3.067956924438477,1.2204679250717163,1.8474889993667605,0.5294787287712097,1.0,1.0,0.0,180.70542907714844,167.0,73608.5703125,0.0,2588.54443359375,1.0,278.1499938964844,282.5519104003906,300.28338623046875,305.06695556640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377936482429504,1.0,0.0,0.0,3.996426105499268,3.9964537620544434,1.0657046232154244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.505859375,0.0,1953.8148193359373,1895.4371337890625,0.0,2821.1083984375,0.9831932187080384,1.0,0.0,3.0,1.0,0.0
18009120,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8340943455696106,0.406523048877716,0.3685603141784668,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8592273592948914,0.4470193982124328,0.4258727133274078,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8390600681304932,0.4143901765346527,0.2921442985534668,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8218189477920532,0.3873618543148041,0.3700469136238098,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.7047980427742004,0.2400307357311248,1.0984591245651243,285.1296691894531,284.95001220703125,300.7597351074219,297.2837829589844,298.6403503417969,297.23101806640625,285.1300048828125,1.0,0.5945841670036316,0.5476582646369934,0.5476582646369934,1.0,1.0,-3.067956924438477,1.2204679250717163,1.8474889993667605,0.5294787287712097,1.0,1.0,0.0,180.70542907714844,167.0,73608.5703125,0.0,2588.54443359375,1.0,278.1499938964844,282.5519104003906,300.28338623046875,305.06695556640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377936482429504,1.0,0.0,0.0,3.996426105499268,3.9964537620544434,1.0657046232154244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.505859375,0.0,1953.8148193359373,1895.4371337890625,0.0,2821.1083984375,0.9831932187080384,1.0,0.0,3.0,1.0,0.0
18009180,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8425778150558472,0.4074259102344513,0.3690928816795349,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8691613674163818,0.4490744471549988,0.4275085628032684,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8475821614265442,0.4151561558246612,0.2924600541591644,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8302743434906006,0.3885168433189392,0.3708413541316986,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.7123297452926636,0.2403190732002258,1.098353147506714,285.1370544433594,284.95001220703125,300.8134460449219,297.29840087890625,298.6579284667969,297.2305908203125,285.1373596191406,1.0,0.5909200310707092,0.5455138087272644,0.5455138087272644,1.0,1.0,-3.0717713832855225,1.218881368637085,1.852890133857727,0.5268344879150391,1.0,1.0,0.0,173.7334747314453,155.0,73663.4765625,0.0,2559.357666015625,1.0,278.1499938964844,282.55523681640625,300.2974548339844,305.08526611328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375902771949768,1.0,0.0,0.0,3.996438503265381,3.9964659214019775,1.0657112170520122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.072265625,0.0,1953.8328857421875,1895.4371337890625,0.0,2819.20947265625,0.9831961393356324,1.0,0.0,3.0,1.0,0.0
18009240,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8425778150558472,0.4074259102344513,0.3690928816795349,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8691613674163818,0.4490744471549988,0.4275085628032684,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8475821614265442,0.4151561558246612,0.2924600541591644,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8302743434906006,0.3885168433189392,0.3708413541316986,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.7123297452926636,0.2403190732002258,1.098353147506714,285.1370544433594,284.95001220703125,300.8134460449219,297.29840087890625,298.6579284667969,297.2305908203125,285.1373596191406,1.0,0.5909200310707092,0.5455138087272644,0.5455138087272644,1.0,1.0,-3.0717713832855225,1.218881368637085,1.852890133857727,0.5268344879150391,1.0,1.0,0.0,173.7334747314453,155.0,73663.4765625,0.0,2559.357666015625,1.0,278.1499938964844,282.55523681640625,300.2974548339844,305.08526611328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375902771949768,1.0,0.0,0.0,3.996438503265381,3.9964659214019775,1.0657112170520122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.072265625,0.0,1953.8328857421875,1895.4371337890625,0.0,2819.20947265625,0.9831961393356324,1.0,0.0,3.0,1.0,0.0
18009300,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8482536673545837,0.4078860282897949,0.3693328201770782,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.8757126331329346,0.4501225054264068,0.428309291601181,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8533144593238831,0.4155563116073608,0.2926031947135925,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8358367085456848,0.3891104459762573,0.3712174594402313,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7170799374580383,0.2404833883047104,1.098220705986023,285.14044189453125,284.95001220703125,300.840087890625,297.3054504394531,298.66668701171875,297.2305603027344,285.1407165527344,1.0,0.5885369777679443,0.5444415807723999,0.5444415807723999,1.0,1.0,-3.0734877586364746,1.2179882526397705,1.8554996252059937,0.5254526734352112,1.0,1.0,0.0,169.31304931640625,155.0,73687.2265625,0.0,2539.47216796875,1.0,278.1499938964844,282.556640625,300.3043518066406,305.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374663591384888,1.0,0.0,0.0,3.9964425563812256,3.9964699745178223,1.065713377101929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11885.1767578125,0.0,1953.8388671875,1895.4371337890625,0.0,2818.052490234375,0.9831970930099488,1.0,0.0,3.0,1.0,0.0
18009360,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.8547908067703247,0.4083510637283325,0.3695630729198456,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.8831846117973328,0.4511834383010864,0.4291071593761444,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.8599262833595276,0.4159667491912842,0.292742520570755,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.8422015905380249,0.3897135555744171,0.3715877532958984,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7223139405250549,0.2406586408615112,1.0980688333511353,285.1437683105469,284.95001220703125,300.8666076660156,297.3123779296875,298.675537109375,297.2306213378906,285.14404296875,1.0,0.5859277248382568,0.5434541702270508,0.5434541702270508,1.0,1.0,-3.0751543045043945,1.2171857357025146,1.85796856880188,0.5241719484329224,1.0,1.0,0.0,164.51132202148438,143.0,73711.2734375,0.0,2517.4677734375,1.0,278.1499938964844,282.5580749511719,300.3111572265625,305.1025085449219,293.1499938964844,293.1499938964844,278.1499938964844,35999.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837338387966156,1.0,0.0,0.0,3.996445655822754,3.9964733123779297,1.0657150824044948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.2626953125,0.0,1953.843505859375,1895.4371337890625,0.0,2816.85791015625,0.9831978678703308,1.0,0.0,3.0,1.0,0.0
18009420,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.8705006241798401,0.4092938303947449,0.3700070381164551,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.9007844924926758,0.4533420503139496,0.4307076930999756,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.875810980796814,0.4168158173561096,0.2930191159248352,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.8574650883674622,0.3909457921981811,0.3723235130310058,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7343623042106628,0.241035982966423,1.0977513790130615,285.1503295898437,284.95001220703125,300.919189453125,297.3256530761719,298.69317626953125,297.2310485839844,285.1506042480469,1.0,0.5802547335624695,0.5414793491363525,0.5414793491363525,1.0,1.0,-3.078446865081787,1.2155495882034302,1.862897276878357,0.5215889811515808,1.0,1.0,0.0,154.15127563476562,131.0,73757.7421875,0.0,2469.337158203125,1.0,278.1499938964844,282.5608825683594,300.32440185546875,305.11920166015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370863795280457,1.0,0.0,0.0,3.996450185775757,3.9964776039123535,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.09375,0.0,1953.8499755859373,1895.4371337890625,0.0,2814.505615234375,0.983198881149292,1.0,0.0,3.0,1.0,0.0
18009480,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.8705006241798401,0.4092938303947449,0.3700070381164551,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.9007844924926758,0.4533420503139496,0.4307076930999756,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.875810980796814,0.4168158173561096,0.2930191159248352,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.8574650883674622,0.3909457921981811,0.3723235130310058,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7343623042106628,0.241035982966423,1.0977513790130615,285.1503295898437,284.95001220703125,300.919189453125,297.3256530761719,298.69317626953125,297.2310485839844,285.1506042480469,1.0,0.5802547335624695,0.5414793491363525,0.5414793491363525,1.0,1.0,-3.078446865081787,1.2155495882034302,1.862897276878357,0.5215889811515808,1.0,1.0,0.0,154.15127563476562,131.0,73757.7421875,0.0,2469.337158203125,1.0,278.1499938964844,282.5608825683594,300.32440185546875,305.11920166015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370863795280457,1.0,0.0,0.0,3.996450185775757,3.9964776039123535,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.09375,0.0,1953.8499755859373,1895.4371337890625,0.0,2814.505615234375,0.983198881149292,1.0,0.0,3.0,1.0,0.0
18009540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.8900898098945618,0.4102514684200287,0.3704404532909393,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.9237620830535888,0.4555474817752838,0.4323268234729767,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.895552396774292,0.4176995754241943,0.2933013439178467,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.8766370415687561,0.392209529876709,0.3730639517307281,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.749248206615448,0.2414417713880539,1.0974489450454712,285.1567687988281,284.95001220703125,300.9711608886719,297.3382568359375,298.7106018066406,297.2317810058594,285.15704345703125,1.0,0.5741875171661377,0.5395045280456543,0.5395045280456543,1.0,1.0,-3.0817794799804688,1.2138912677764893,1.86788809299469,0.5189787745475769,1.0,1.0,0.0,143.1468048095703,119.0,73802.1640625,0.0,2417.787841796875,1.0,278.1499938964844,282.56353759765625,300.3370666503906,305.1351623535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368473649024963,1.0,0.0,0.0,3.996453046798706,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.4130859375,0.0,1953.8541259765625,1895.4371337890625,0.0,2812.274658203125,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
18009600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.8900898098945618,0.4102514684200287,0.3704404532909393,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.9237620830535888,0.4555474817752838,0.4323268234729767,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.895552396774292,0.4176995754241943,0.2933013439178467,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.8766370415687561,0.392209529876709,0.3730639517307281,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.749248206615448,0.2414417713880539,1.0974489450454712,285.1567687988281,284.95001220703125,300.9711608886719,297.3382568359375,298.7106018066406,297.2317810058594,285.15704345703125,1.0,0.5741875171661377,0.5395045280456543,0.5395045280456543,1.0,1.0,-3.0817794799804688,1.2138912677764893,1.86788809299469,0.5189787745475769,1.0,1.0,0.0,143.1468048095703,119.0,73802.1640625,0.0,2417.787841796875,1.0,278.1499938964844,282.56353759765625,300.3370666503906,305.1351623535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368473649024963,1.0,0.0,0.0,3.996453046798706,3.996480464935303,1.0657189477569773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.4130859375,0.0,1953.8541259765625,1895.4371337890625,0.0,2812.274658203125,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
18009660,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9150007963180542,0.4112264811992645,0.3708729445934295,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9526695609092712,0.4578092694282532,0.4339813590049743,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9212377667427064,0.4186239242553711,0.293599009513855,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9006420969963074,0.3935090899467468,0.3738210797309875,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.7683103084564209,0.241873487830162,1.097187638282776,285.1632080078125,284.95001220703125,301.0224609375,297.3501281738281,298.7278747558594,297.2327880859375,285.1634826660156,1.0,0.5678561329841614,0.537575900554657,0.537575900554657,1.0,1.0,-3.085245132446289,1.2123218774795532,1.8729233741760247,0.5164350271224976,1.0,1.0,0.0,131.70925903320312,107.0,73846.234375,0.0,2364.089111328125,1.0,278.1499938964844,282.566162109375,300.3489074707031,305.1502990722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366200923919678,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.4296875,0.0,1953.8565673828125,1895.4371337890625,0.0,2810.153564453125,0.983199954032898,1.0,0.0,3.0,1.0,0.0
18009720,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9150007963180542,0.4112264811992645,0.3708729445934295,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9526695609092712,0.4578092694282532,0.4339813590049743,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9212377667427064,0.4186239242553711,0.293599009513855,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.9006420969963074,0.3935090899467468,0.3738210797309875,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.7683103084564209,0.241873487830162,1.097187638282776,285.1632080078125,284.95001220703125,301.0224609375,297.3501281738281,298.7278747558594,297.2327880859375,285.1634826660156,1.0,0.5678561329841614,0.537575900554657,0.537575900554657,1.0,1.0,-3.085245132446289,1.2123218774795532,1.8729233741760247,0.5164350271224976,1.0,1.0,0.0,131.70925903320312,107.0,73846.234375,0.0,2364.089111328125,1.0,278.1499938964844,282.566162109375,300.3489074707031,305.1502990722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366200923919678,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.4296875,0.0,1953.8565673828125,1895.4371337890625,0.0,2810.153564453125,0.983199954032898,1.0,0.0,3.0,1.0,0.0
18009780,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.9485847353935242,0.4122151434421539,0.3713104426860809,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.9832547903060912,0.4601152539253235,0.4356696009635925,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.9546944499015808,0.4195795357227325,0.2939128577709198,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.9332205653190612,0.3948359191417694,0.374596357345581,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.7928511500358582,0.2423213571310043,1.096967101097107,285.169677734375,284.95001220703125,301.0730895996094,297.3612365722656,298.74493408203125,297.2340087890625,285.169921875,1.0,0.5613979697227478,0.5356472730636597,0.5356472730636597,1.0,1.0,-3.0888421535491943,1.210771918296814,1.8780702352523804,0.5138888955116272,1.0,1.0,0.0,120.087646484375,110.0,73889.7734375,0.0,2309.543212890625,1.0,278.1499938964844,282.5687561035156,300.3601989746094,305.164794921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364244699478149,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.189453125,0.0,1953.858154296875,1895.4371337890625,0.0,2808.328125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18009840,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.9485847353935242,0.4122151434421539,0.3713104426860809,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.9832547903060912,0.4601152539253235,0.4356696009635925,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.9546944499015808,0.4195795357227325,0.2939128577709198,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.9332205653190612,0.3948359191417694,0.374596357345581,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695556640625,0.7928511500358582,0.2423213571310043,1.096967101097107,285.169677734375,284.95001220703125,301.0730895996094,297.3612365722656,298.74493408203125,297.2340087890625,285.169921875,1.0,0.5613979697227478,0.5356472730636597,0.5356472730636597,1.0,1.0,-3.0888421535491943,1.210771918296814,1.8780702352523804,0.5138888955116272,1.0,1.0,0.0,120.087646484375,110.0,73889.7734375,0.0,2309.543212890625,1.0,278.1499938964844,282.5687561035156,300.3601989746094,305.164794921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364244699478149,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.189453125,0.0,1953.858154296875,1895.4371337890625,0.0,2808.328125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18009900,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.9589983820915222,0.4127084910869598,0.3716270625591278,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.9917972087860109,0.4612772166728973,0.4366248548030853,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.964806079864502,0.4200621545314789,0.2941493690013885,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.9442613124847412,0.3955037891864776,0.3750911653041839,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1736755371094,0.800972580909729,0.2425459325313568,1.097351312637329,285.173828125,284.95001220703125,301.09814453125,297.36651611328125,298.7533569335937,297.234619140625,285.1741943359375,1.0,0.5601517558097839,0.5346829891204834,0.5346829891204834,1.0,1.0,-3.0917086601257324,1.210443377494812,1.8812652826309204,0.512795090675354,1.0,1.0,0.0,116.90170288085938,110.0,73925.828125,0.0,2298.023193359375,1.0,278.1499938964844,282.57080078125,300.3656311035156,305.1722717285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363481163978577,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.5146484375,0.0,1953.85888671875,1895.4371337890625,0.0,2807.615478515625,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18009960,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.965445041656494,0.4131946861743927,0.3719886839389801,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.9970133304595948,0.4624474346637726,0.4376407563686371,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.971023440361023,0.4205452501773834,0.2944260537624359,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9513007998466492,0.3961714208126068,0.3756397664546966,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.8062117695808411,0.2427634298801422,1.0979642868041992,285.1788330078125,284.95001220703125,301.1230163574219,297.37158203125,298.7616882324219,297.2351989746094,285.17926025390625,1.0,0.5595786571502686,0.5337181091308594,0.5337181091308594,1.0,1.0,-3.095057725906372,1.2103066444396973,1.8847510814666748,0.5118141174316406,1.0,1.0,0.0,115.05223846435548,130.0,73969.140625,0.0,2294.446533203125,1.0,278.1499938964844,282.5733337402344,300.3708801269531,305.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836296558380127,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.259765625,0.0,1953.859375,1895.4371337890625,0.0,2807.134033203125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18010020,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9509708285331726,0.4141343832015991,0.3730258643627167,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.9866400957107544,0.4647853970527649,0.4400317668914795,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9569841623306274,0.4214995503425598,0.2952369749546051,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.936412513256073,0.3974941372871399,0.377084732055664,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.7943904399871826,0.2431647330522537,1.100758671760559,285.1928100585937,284.95001220703125,301.1722106933594,297.381103515625,298.77801513671875,297.2361755371094,285.1935119628906,1.0,0.5647326707839966,0.5317882895469666,0.5317882895469666,1.0,1.0,-3.1052815914154053,1.211509108543396,1.8937724828720093,0.5105056762695312,1.0,1.0,0.0,120.47606658935548,150.0,74105.9375,0.0,2342.003662109375,1.0,278.1499938964844,282.58123779296875,300.3811340332031,305.1983337402344,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363007307052612,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.5341796875,0.0,1953.860107421875,1895.4371337890625,0.0,2807.17333984375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
