time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9509708285331726,0.4141343832015991,0.3730258643627167,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.9866400957107544,0.4647853970527649,0.4400317668914795,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.9569841623306274,0.4214995503425598,0.2952369749546051,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.936412513256073,0.3974941372871399,0.377084732055664,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.7943904399871826,0.2431647330522537,1.100758671760559,285.1928100585937,284.95001220703125,301.1722106933594,297.381103515625,298.77801513671875,297.2361755371094,285.1935119628906,1.0,0.5647326707839966,0.5317882895469666,0.5317882895469666,1.0,1.0,-3.1052815914154053,1.211509108543396,1.8937724828720093,0.5105056762695312,1.0,1.0,0.0,120.47606658935548,150.0,74105.9375,0.0,2342.003662109375,1.0,278.1499938964844,282.58123779296875,300.3811340332031,305.1983337402344,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363007307052612,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.5341796875,0.0,1953.860107421875,1895.4371337890625,0.0,2807.17333984375,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18010140,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9195572137832642,0.4150072634220123,0.3742475807666778,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.9607433676719666,0.4671117961406708,0.4426687061786651,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9258199334144592,0.4224187731742859,0.2962139248847961,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.905980348587036,0.3987776637077331,0.3787515759468078,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.771016538143158,0.2434844970703125,1.1044269800186155,285.20977783203125,284.95001220703125,301.2206115722656,297.3897705078125,298.79376220703125,297.2366638183594,285.21051025390625,1.0,0.5736488103866577,0.5298585295677185,0.5298585295677185,1.0,1.0,-3.117506742477417,1.2135058641433716,1.904000997543335,0.509604275226593,1.0,1.0,0.0,132.43576049804688,170.0,74270.46875,0.0,2428.409912109375,1.0,278.1499938964844,282.5910339355469,300.390625,305.2185363769531,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364803791046143,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.8720703125,0.0,1953.8604736328125,1895.4371337890625,0.0,2808.849853515625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18010200,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9195572137832642,0.4150072634220123,0.3742475807666778,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.9607433676719666,0.4671117961406708,0.4426687061786651,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9258199334144592,0.4224187731742859,0.2962139248847961,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.905980348587036,0.3987776637077331,0.3787515759468078,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.771016538143158,0.2434844970703125,1.1044269800186155,285.20977783203125,284.95001220703125,301.2206115722656,297.3897705078125,298.79376220703125,297.2366638183594,285.21051025390625,1.0,0.5736488103866577,0.5298585295677185,0.5298585295677185,1.0,1.0,-3.117506742477417,1.2135058641433716,1.904000997543335,0.509604275226593,1.0,1.0,0.0,132.43576049804688,170.0,74270.46875,0.0,2428.409912109375,1.0,278.1499938964844,282.5910339355469,300.390625,305.2185363769531,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364803791046143,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.8720703125,0.0,1953.8604736328125,1895.4371337890625,0.0,2808.849853515625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18010260,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.8885244131088257,0.4158190786838531,0.3755524456501007,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.9277453422546388,0.4694274663925171,0.4454423189163208,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.8938996195793152,0.4233063459396362,0.2972766458988189,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.876924991607666,0.4000216424465179,0.3805276751518249,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.747123658657074,0.2437172532081604,1.1084003448486328,285.2273864746094,284.95001220703125,301.2682189941406,297.3975830078125,298.8085021972656,297.2367858886719,285.2281494140625,1.0,0.5847036838531494,0.527764081954956,0.527764081954956,1.0,1.0,-3.130601406097412,1.2155404090881348,1.915060877799988,0.5085718035697937,1.0,1.0,0.0,148.1848907470703,190.0,74439.640625,0.0,2537.3916015625,1.0,278.1499938964844,282.60113525390625,300.39892578125,305.2383117675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836769163608551,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.8447265625,0.0,1953.8607177734373,1895.4371337890625,0.0,2811.544921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18010320,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.8885244131088257,0.4158190786838531,0.3755524456501007,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.9277453422546388,0.4694274663925171,0.4454423189163208,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.8938996195793152,0.4233063459396362,0.2972766458988189,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.876924991607666,0.4000216424465179,0.3805276751518249,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.747123658657074,0.2437172532081604,1.1084003448486328,285.2273864746094,284.95001220703125,301.2682189941406,297.3975830078125,298.8085021972656,297.2367858886719,285.2281494140625,1.0,0.5847036838531494,0.527764081954956,0.527764081954956,1.0,1.0,-3.130601406097412,1.2155404090881348,1.915060877799988,0.5085718035697937,1.0,1.0,0.0,148.1848907470703,190.0,74439.640625,0.0,2537.3916015625,1.0,278.1499938964844,282.60113525390625,300.39892578125,305.2383117675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836769163608551,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.8447265625,0.0,1953.8607177734373,1895.4371337890625,0.0,2811.544921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18010380,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8620966672897339,0.4165851771831512,0.3768883049488067,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8984651565551758,0.4717419445514679,0.4482910335063934,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8671970963478088,0.4241743683815002,0.2983819842338562,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8516422510147095,0.4012371301651001,0.3823532164096832,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447509765625,0.7266478538513184,0.2438784688711166,1.1124120950698853,285.2450256347656,284.95001220703125,301.31500244140625,297.4045104980469,298.8226318359375,297.2367248535156,285.2457580566406,1.0,0.5967442989349365,0.5256696939468384,0.5256696939468384,1.0,1.0,-3.14398193359375,1.2176189422607422,1.926362991333008,0.5075393319129944,1.0,1.0,0.0,165.93739318847656,210.0,74607.953125,0.0,2658.5771484375,1.0,278.1499938964844,282.6112060546875,300.4061279296875,305.2569274902344,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371091485023499,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.412109375,0.0,1953.8609619140625,1895.4371337890625,0.0,2814.71826171875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18010440,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8620966672897339,0.4165851771831512,0.3768883049488067,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8984651565551758,0.4717419445514679,0.4482910335063934,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8671970963478088,0.4241743683815002,0.2983819842338562,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.8516422510147095,0.4012371301651001,0.3823532164096832,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447509765625,0.7266478538513184,0.2438784688711166,1.1124120950698853,285.2450256347656,284.95001220703125,301.31500244140625,297.4045104980469,298.8226318359375,297.2367248535156,285.2457580566406,1.0,0.5967442989349365,0.5256696939468384,0.5256696939468384,1.0,1.0,-3.14398193359375,1.2176189422607422,1.926362991333008,0.5075393319129944,1.0,1.0,0.0,165.93739318847656,210.0,74607.953125,0.0,2658.5771484375,1.0,278.1499938964844,282.6112060546875,300.4061279296875,305.2569274902344,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371091485023499,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12069.412109375,0.0,1953.8609619140625,1895.4371337890625,0.0,2814.71826171875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18010500,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8506160974502563,0.4169540405273437,0.3775601089000702,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8863415718078613,0.4729021787643432,0.4497356414794922,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8555542230606079,0.424604207277298,0.2989446520805359,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8407281041145325,0.4018371105194092,0.3832761347293854,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.7173639535903931,0.2439355552196502,1.1143943071365356,285.2537536621094,284.95001220703125,301.33807373046875,297.4076538085937,298.8294982910156,297.2366638183594,285.2544860839844,1.0,0.6029538512229919,0.5246224403381348,0.5246224403381348,1.0,1.0,-3.1507012844085693,1.2186444997787476,1.9320567846298216,0.5070101022720337,1.0,1.0,0.0,175.2793731689453,210.0,74690.7890625,0.0,2722.107177734375,1.0,278.1499938964844,282.6161804199219,300.4093017578125,305.2657470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372897505760193,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.37890625,0.0,1953.8609619140625,1895.4371337890625,0.0,2816.404296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18010560,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8402456045150757,0.417315661907196,0.3782326877117157,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8752368092536926,0.4740649759769439,0.451190173625946,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8450391888618469,0.4250324964523315,0.2995118200778961,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.830832839012146,0.4024335741996765,0.3842033147811889,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.7082008123397827,0.2439807951450348,1.1163586378097534,285.2623291015625,284.95001220703125,301.36090087890625,297.4105224609375,298.8361511230469,297.2366027832031,285.2630310058594,1.0,0.6092170476913452,0.5235210657119751,0.5235210657119751,1.0,1.0,-3.157414674758911,1.2195605039596558,1.937854170799256,0.5063765048980713,1.0,1.0,0.0,184.821517944336,198.0,74771.390625,0.0,2786.975341796875,1.0,278.1499938964844,282.6210021972656,300.4122619628906,305.27423095703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374770879745483,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.939453125,0.0,1953.8609619140625,1895.4371337890625,0.0,2818.153076171875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18010620,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.8358295559883118,0.4180623292922973,0.3790645599365234,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.871192216873169,0.4764174222946167,0.4535676836967468,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.8406261801719666,0.425913542509079,0.300250381231308,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.8268226981163025,0.4036434888839721,0.3855158388614654,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.7037751078605652,0.2440793663263321,1.117659568786621,285.27313232421875,284.95001220703125,301.4059143066406,297.41558837890625,298.8489685058594,297.2367858886719,285.2734375,1.0,0.612271785736084,0.5213183164596558,0.5213183164596558,1.0,1.0,-3.1653032302856445,1.218982458114624,1.9463207721710205,0.5040414333343506,1.0,1.0,0.0,189.7837677001953,186.0,74848.1484375,0.0,2829.79345703125,1.0,278.1499938964844,282.62603759765625,300.4171447753906,305.28680419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378044366836548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.6884765625,0.0,1953.861083984375,1895.4371337890625,0.0,2821.208984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18010680,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.8358295559883118,0.4180623292922973,0.3790645599365234,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.871192216873169,0.4764174222946167,0.4535676836967468,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.8406261801719666,0.425913542509079,0.300250381231308,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.8268226981163025,0.4036434888839721,0.3855158388614654,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.7037751078605652,0.2440793663263321,1.117659568786621,285.27313232421875,284.95001220703125,301.4059143066406,297.41558837890625,298.8489685058594,297.2367858886719,285.2734375,1.0,0.612271785736084,0.5213183164596558,0.5213183164596558,1.0,1.0,-3.1653032302856445,1.218982458114624,1.9463207721710205,0.5040414333343506,1.0,1.0,0.0,189.7837677001953,186.0,74848.1484375,0.0,2829.79345703125,1.0,278.1499938964844,282.62603759765625,300.4171447753906,305.28680419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378044366836548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.6884765625,0.0,1953.861083984375,1895.4371337890625,0.0,2821.208984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18010740,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.8393779993057251,0.4188704192638397,0.3796607851982116,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.8761047720909119,0.4788511991500854,0.4557144045829773,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.8443089127540588,0.4268659949302673,0.300812155008316,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.8306038975715637,0.4049147069454193,0.3865784704685211,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.7067524790763855,0.2442301213741302,1.117717981338501,285.279296875,284.95001220703125,301.45001220703125,297.419677734375,298.861572265625,297.2377014160156,285.2795104980469,1.0,0.6112133860588074,0.5191155672073364,0.5191155672073364,1.0,1.0,-3.170626163482666,1.2172718048095703,1.953354358673096,0.5010896325111389,1.0,1.0,0.0,187.06619262695312,174.0,74879.9453125,0.0,2825.98876953125,1.0,278.1499938964844,282.6280517578125,300.4205322265625,305.29345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379600644111633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.46484375,0.0,1953.861083984375,1895.4371337890625,0.0,2822.661865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010800,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.8393779993057251,0.4188704192638397,0.3796607851982116,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.8761047720909119,0.4788511991500854,0.4557144045829773,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.8443089127540588,0.4268659949302673,0.300812155008316,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.8306038975715637,0.4049147069454193,0.3865784704685211,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.7067524790763855,0.2442301213741302,1.117717981338501,285.279296875,284.95001220703125,301.45001220703125,297.419677734375,298.861572265625,297.2377014160156,285.2795104980469,1.0,0.6112133860588074,0.5191155672073364,0.5191155672073364,1.0,1.0,-3.170626163482666,1.2172718048095703,1.953354358673096,0.5010896325111389,1.0,1.0,0.0,187.06619262695312,174.0,74879.9453125,0.0,2825.98876953125,1.0,278.1499938964844,282.6280517578125,300.4205322265625,305.29345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379600644111633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.46484375,0.0,1953.861083984375,1895.4371337890625,0.0,2822.661865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010860,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.8477562665939331,0.4197359979152679,0.380154937505722,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.8864651322364807,0.4813747107982635,0.4577811658382416,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.8529255986213684,0.427892118692398,0.3013048470020294,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.839072585105896,0.4062534868717193,0.3875409662723541,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.713936448097229,0.2444424331188202,1.1172739267349243,285.2840270996094,284.95001220703125,301.493408203125,297.4230041503906,298.87451171875,297.2392578125,285.2842102050781,1.0,0.607770562171936,0.517085075378418,0.517085075378418,1.0,1.0,-3.174921751022339,1.2153818607330322,1.9595398902893064,0.4981769919395447,1.0,1.0,0.0,180.1685028076172,162.0,74897.9375,0.0,2797.42138671875,1.0,278.1499938964844,282.629150390625,300.4233093261719,305.2978210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380025625228882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.482421875,0.0,1953.861083984375,1895.4371337890625,0.0,2823.05908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010920,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.8477562665939331,0.4197359979152679,0.380154937505722,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.8864651322364807,0.4813747107982635,0.4577811658382416,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.8529255986213684,0.427892118692398,0.3013048470020294,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.839072585105896,0.4062534868717193,0.3875409662723541,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.713936448097229,0.2444424331188202,1.1172739267349243,285.2840270996094,284.95001220703125,301.493408203125,297.4230041503906,298.87451171875,297.2392578125,285.2842102050781,1.0,0.607770562171936,0.517085075378418,0.517085075378418,1.0,1.0,-3.174921751022339,1.2153818607330322,1.9595398902893064,0.4981769919395447,1.0,1.0,0.0,180.1685028076172,162.0,74897.9375,0.0,2797.42138671875,1.0,278.1499938964844,282.629150390625,300.4233093261719,305.2978210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380025625228882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.482421875,0.0,1953.861083984375,1895.4371337890625,0.0,2823.05908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18010980,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8597524166107178,0.4206452965736389,0.3806098103523254,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9007412195205688,0.4839800596237182,0.4598406255245209,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8652463555335999,0.4289812743663788,0.3017797172069549,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8510398268699646,0.4076516330242157,0.3884755074977875,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.7234443426132202,0.2447069436311721,1.1166682243347168,285.28826904296875,284.95001220703125,301.536376953125,297.42584228515625,298.887451171875,297.2413024902344,285.2884216308594,1.0,0.6030988693237305,0.5150545239448547,0.5150545239448547,1.0,1.0,-3.178910493850708,1.213330626487732,1.965579867362976,0.4951488673686981,1.0,1.0,0.0,171.0991973876953,150.0,74910.375,0.0,2756.372314453125,1.0,278.1499938964844,282.6299133300781,300.4258728027344,305.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380022644996643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2823.05615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011040,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8597524166107178,0.4206452965736389,0.3806098103523254,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.9007412195205688,0.4839800596237182,0.4598406255245209,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8652463555335999,0.4289812743663788,0.3017797172069549,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8510398268699646,0.4076516330242157,0.3884755074977875,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.7234443426132202,0.2447069436311721,1.1166682243347168,285.28826904296875,284.95001220703125,301.536376953125,297.42584228515625,298.887451171875,297.2413024902344,285.2884216308594,1.0,0.6030988693237305,0.5150545239448547,0.5150545239448547,1.0,1.0,-3.178910493850708,1.213330626487732,1.965579867362976,0.4951488673686981,1.0,1.0,0.0,171.0991973876953,150.0,74910.375,0.0,2756.372314453125,1.0,278.1499938964844,282.6299133300781,300.4258728027344,305.3014221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380022644996643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2823.05615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011100,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.8671561479568481,0.4211145937442779,0.3808300793170929,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.9095551371574402,0.4853157699108124,0.4608795642852783,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.8728355169296265,0.4295500516891479,0.3020179569721222,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.8584072589874268,0.40837362408638,0.3889426589012146,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.7290563583374023,0.2448581457138061,1.1163485050201416,285.2903137207031,284.95001220703125,301.5577087402344,297.42706298828125,298.8938903808594,297.2424621582031,285.2904663085937,1.0,0.6004431247711182,0.5140392780303955,0.5140392780303955,1.0,1.0,-3.1808886528015137,1.2122822999954224,1.9686063528060915,0.4936065971851349,1.0,1.0,0.0,165.99456787109375,150.0,74915.7734375,0.0,2732.6806640625,1.0,278.1499938964844,282.6302185058594,300.4270324707031,305.3030090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379949331283569,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.75,0.0,1953.8612060546875,1895.4371337890625,0.0,2822.98779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011160,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.8754708766937256,0.4215916395187378,0.381049245595932,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.9199817180633544,0.4866713285446167,0.4619286060333252,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.8813399076461792,0.4301330149173736,0.3022598028182983,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.8666921257972717,0.4091089367866516,0.3894138038158417,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923583984375,0.7352694272994995,0.2450195401906967,1.116034746170044,285.2924194335937,284.95001220703125,301.57891845703125,297.4281616210937,298.90045166015625,297.24371337890625,285.2926025390625,1.0,0.5976622700691223,0.5130897164344788,0.5130897164344788,1.0,1.0,-3.182894229888916,1.2113503217697144,1.9715440273284912,0.4921665489673614,1.0,1.0,0.0,160.66688537597656,138.0,74922.625,0.0,2707.8017578125,1.0,278.1499938964844,282.6306457519531,300.4281005859375,305.3045654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379893898963928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12131.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2822.935791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011220,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.894964873790741,0.4225634932518005,0.381488174200058,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.9444460272789,0.4894348680973053,0.4640594720840454,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.901187777519226,0.4313354790210724,0.3027567565441131,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.8862085938453674,0.410613864660263,0.3903720378875732,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.7499165534973145,0.2453669011592865,1.1154417991638184,285.2968139648437,284.95001220703125,301.6210327148437,297.429931640625,298.9135131835937,297.24639892578125,285.2969970703125,1.0,0.591854989528656,0.51119065284729,0.51119065284729,1.0,1.0,-3.187020063400269,1.2095203399658203,1.9774998426437376,0.4892763197422027,1.0,1.0,0.0,149.57852172851562,126.0,74937.4609375,0.0,2655.822509765625,1.0,278.1499938964844,282.6315002441406,300.429931640625,305.3074645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379930257797241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2822.9697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011280,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.894964873790741,0.4225634932518005,0.381488174200058,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.9444460272789,0.4894348680973053,0.4640594720840454,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.901187777519226,0.4313354790210724,0.3027567565441131,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.8862085938453674,0.410613864660263,0.3903720378875732,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.7499165534973145,0.2453669011592865,1.1154417991638184,285.2968139648437,284.95001220703125,301.6210327148437,297.429931640625,298.9135131835937,297.24639892578125,285.2969970703125,1.0,0.591854989528656,0.51119065284729,0.51119065284729,1.0,1.0,-3.187020063400269,1.2095203399658203,1.9774998426437376,0.4892763197422027,1.0,1.0,0.0,149.57852172851562,126.0,74937.4609375,0.0,2655.822509765625,1.0,278.1499938964844,282.6315002441406,300.429931640625,305.3074645996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379930257797241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2822.9697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011340,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.9200233817100524,0.4235541522502899,0.3819305896759033,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.9713745713233948,0.4922680854797363,0.4662413299083709,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.9274635910987854,0.4325852990150451,0.3032759726047516,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.9105242490768432,0.4121626615524292,0.3913571238517761,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.7685443758964539,0.2457433491945266,1.1149122714996338,285.30133056640625,284.95001220703125,301.6627197265625,297.43121337890625,298.9263916015625,297.24920654296875,285.3015441894531,1.0,0.5858308672904968,0.5092915892601013,0.5092915892601013,1.0,1.0,-3.1913487911224365,1.207737684249878,1.983610987663269,0.4863567054271698,1.0,1.0,0.0,138.10092163085938,114.0,74953.3125,0.0,2601.9853515625,1.0,278.1499938964844,282.6324462890625,300.4312438964844,305.3099365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380144834518433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2823.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011400,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.9200233817100524,0.4235541522502899,0.3819305896759033,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.9713745713233948,0.4922680854797363,0.4662413299083709,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.9274635910987854,0.4325852990150451,0.3032759726047516,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.9105242490768432,0.4121626615524292,0.3913571238517761,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.7685443758964539,0.2457433491945266,1.1149122714996338,285.30133056640625,284.95001220703125,301.6627197265625,297.43121337890625,298.9263916015625,297.24920654296875,285.3015441894531,1.0,0.5858308672904968,0.5092915892601013,0.5092915892601013,1.0,1.0,-3.1913487911224365,1.207737684249878,1.983610987663269,0.4863567054271698,1.0,1.0,0.0,138.10092163085938,114.0,74953.3125,0.0,2601.9853515625,1.0,278.1499938964844,282.6324462890625,300.4312438964844,305.3099365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380144834518433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2823.17041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011460,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.9360492825508118,0.4240636229515075,0.3821597993373871,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.9851104021072388,0.4938781857490539,0.4674830138683319,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.9436116814613342,0.4332419335842132,0.3035536408424377,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.9264310002326964,0.4129746258258819,0.3918793797492981,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30255126953125,0.7799662351608276,0.2459425628185272,1.114667892456055,285.3026123046875,284.95001220703125,301.6842041015625,297.4316711425781,298.9331970214844,297.2510986328125,285.3027648925781,1.0,0.582575798034668,0.5083112120628357,0.5083112120628357,1.0,1.0,-3.192657709121704,1.2064168453216553,1.9862408638000488,0.4846581816673279,1.0,1.0,0.0,132.13304138183594,114.0,74947.46875,0.0,2572.984130859375,1.0,278.1499938964844,282.6321716308594,300.4316711425781,305.310302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838013231754303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2823.158447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011520,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.9518107771873474,0.4245287775993347,0.3823705315589905,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.9971526861190796,0.4954515695571899,0.4686975479125976,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.9591177105903624,0.4338489770889282,0.3038133084774017,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.9426701664924622,0.4137251377105713,0.3923659920692444,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.7916784882545471,0.2461266368627548,1.1144582033157349,285.30303955078125,284.95001220703125,301.7039489746094,297.4319763183594,298.9395446777344,297.25311279296875,285.3031311035156,1.0,0.5795015692710876,0.5074062943458557,0.5074062943458557,1.0,1.0,-3.19321346282959,1.2049188613891602,1.98829448223114,0.482960432767868,1.0,1.0,0.0,126.6516571044922,132.0,74932.265625,0.0,2545.64697265625,1.0,278.1499938964844,282.63134765625,300.4319152832031,305.3100280761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380042314529419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.4638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2823.074462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011580,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.9509119391441344,0.4255225360393524,0.383276492357254,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.9973466992378236,0.4981983602046966,0.4713999330997467,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.9584616422653198,0.4351523518562317,0.3047263622283935,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31707763671875,0.9422800540924072,0.4153249263763428,0.3938819169998169,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.7907928824424744,0.2465232461690902,1.1163374185562134,285.317138671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9519348144531,297.2552185058594,285.3178405761719,1.0,0.5826497673988342,0.5055209398269653,0.5055209398269653,1.0,1.0,-3.206687688827514,1.206881046295166,1.9998066425323489,0.4815300703048706,1.0,1.0,0.0,127.7929458618164,150.0,75076.5859375,0.0,2575.3037109375,1.0,278.1499938964844,282.6392517089844,300.4330139160156,305.31719970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381702303886414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2824.62451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011640,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.9509119391441344,0.4255225360393524,0.383276492357254,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.317138671875,0.9973466992378236,0.4981983602046966,0.4713999330997467,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.9584616422653198,0.4351523518562317,0.3047263622283935,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31707763671875,0.9422800540924072,0.4153249263763428,0.3938819169998169,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.7907928824424744,0.2465232461690902,1.1163374185562134,285.317138671875,284.95001220703125,301.7447204589844,297.43218994140625,298.9519348144531,297.2552185058594,285.3178405761719,1.0,0.5826497673988342,0.5055209398269653,0.5055209398269653,1.0,1.0,-3.206687688827514,1.206881046295166,1.9998066425323489,0.4815300703048706,1.0,1.0,0.0,127.7929458618164,150.0,75076.5859375,0.0,2575.3037109375,1.0,278.1499938964844,282.6392517089844,300.4330139160156,305.31719970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381702303886414,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2824.62451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011700,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231811523437,0.9407839179039,0.4259818792343139,0.3838390409946441,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232116699219,0.990556001663208,0.499614804983139,0.4728467464447021,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231811523437,0.9487217664718628,0.435783177614212,0.3052786588668823,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231811523437,0.9322572350502014,0.4161039888858795,0.3947690725326538,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.7830556035041809,0.2466867566108703,1.117827296257019,285.3232116699219,284.95001220703125,301.76495361328125,297.4320983886719,298.9577941894531,297.2560729980469,285.3237609863281,1.0,0.585720956325531,0.5045782327651978,0.5045782327651978,1.0,1.0,-3.211588382720948,1.2070719003677368,2.0045166015625,0.4805385768413543,1.0,1.0,0.0,131.7561492919922,150.0,75123.8125,0.0,2607.581298828125,1.0,278.1499938964844,282.6422424316406,300.4333801269531,305.32135009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383288979530334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12165.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2826.106201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011760,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.9281768202781676,0.4264219999313354,0.38442263007164,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.9814258217811584,0.5010442137718201,0.4743693768978119,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.9363892674446106,0.4364056885242462,0.305855244398117,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.9199835658073424,0.4168742299079895,0.3956890106201172,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.7737982869148254,0.2468326836824417,1.119433045387268,285.330322265625,284.95001220703125,301.7850646972656,297.431884765625,298.9635009765625,297.2569274902344,285.3309020996094,1.0,0.5895956158638,0.5035862922668457,0.5035862922668457,1.0,1.0,-3.2178502082824707,1.207723617553711,2.01012659072876,0.4796645641326904,1.0,1.0,0.0,136.8856964111328,168.0,75187.8828125,0.0,2648.25390625,1.0,278.1499938964844,282.6460266113281,300.4335021972656,305.32550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385123610496521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.8193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011820,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34527587890625,0.9011811017990112,0.4272466003894806,0.385637104511261,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453063964844,0.9576707482337952,0.503911554813385,0.4775415062904358,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34527587890625,0.9086787700653076,0.4376240372657776,0.3070659935474396,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.8946617841720581,0.4183845520019531,0.3976041972637176,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.7537837624549866,0.2470685839653015,1.1228857040405271,285.3453063964844,284.95001220703125,301.824951171875,297.4310607910156,298.9745483398437,297.25836181640625,285.3459167480469,1.0,0.598834216594696,0.5016024112701416,0.5016024112701416,1.0,1.0,-3.2310338020324707,1.2092353105545044,2.0217983722686768,0.4779734015464782,1.0,1.0,0.0,149.82005310058594,186.0,75322.953125,0.0,2746.158935546875,1.0,278.1499938964844,282.6540832519531,300.4331359863281,305.333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389427661895752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.839111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18011880,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34527587890625,0.9011811017990112,0.4272466003894806,0.385637104511261,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453063964844,0.9576707482337952,0.503911554813385,0.4775415062904358,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34527587890625,0.9086787700653076,0.4376240372657776,0.3070659935474396,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.8946617841720581,0.4183845520019531,0.3976041972637176,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.7537837624549866,0.2470685839653015,1.1228857040405271,285.3453063964844,284.95001220703125,301.824951171875,297.4310607910156,298.9745483398437,297.25836181640625,285.3459167480469,1.0,0.598834216594696,0.5016024112701416,0.5016024112701416,1.0,1.0,-3.2310338020324707,1.2092353105545044,2.0217983722686768,0.4779734015464782,1.0,1.0,0.0,149.82005310058594,186.0,75322.953125,0.0,2746.158935546875,1.0,278.1499938964844,282.6540832519531,300.4331359863281,305.333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389427661895752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.839111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
