time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011940,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.8769538402557373,0.4280024766921997,0.3868759870529175,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606262207031,0.9307369589805604,0.5067775249481201,0.4808086454868316,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.8842560648918152,0.4388125538825989,0.3083229660987854,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.8712296485900879,0.4198585152626037,0.3995762169361114,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.7350689768791199,0.2472360581159591,1.126459717750549,285.360595703125,284.95001220703125,301.8643798828125,297.4296875,298.9850769042969,297.2594299316406,285.3612365722656,1.0,0.6092944145202637,0.4996184706687927,0.4996184706687927,1.0,1.0,-3.24463438987732,1.210852026939392,2.0337822437286377,0.4762966334819793,1.0,1.0,0.0,165.1204376220703,204.0,75460.8828125,0.0,2858.810546875,1.0,278.1499938964844,282.6623229980469,300.4320373535156,305.342041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394280076026917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.37158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012000,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.8769538402557373,0.4280024766921997,0.3868759870529175,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3606262207031,0.9307369589805604,0.5067775249481201,0.4808086454868316,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.8842560648918152,0.4388125538825989,0.3083229660987854,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.8712296485900879,0.4198585152626037,0.3995762169361114,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.7350689768791199,0.2472360581159591,1.126459717750549,285.360595703125,284.95001220703125,301.8643798828125,297.4296875,298.9850769042969,297.2594299316406,285.3612365722656,1.0,0.6092944145202637,0.4996184706687927,0.4996184706687927,1.0,1.0,-3.24463438987732,1.210852026939392,2.0337822437286377,0.4762966334819793,1.0,1.0,0.0,165.1204376220703,204.0,75460.8828125,0.0,2858.810546875,1.0,278.1499938964844,282.6623229980469,300.4320373535156,305.342041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394280076026917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.37158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012060,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.8556303977966309,0.4286931157112121,0.3881061375141144,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.9061804413795472,0.5096367597579956,0.4841232299804687,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.8627844452857971,0.4399752020835876,0.3096006512641907,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37554931640625,0.8507617712020874,0.4213007092475891,0.4015703201293945,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.7183926105499268,0.2473450154066085,1.130012035369873,285.3756103515625,284.95001220703125,301.9033203125,297.4277648925781,298.99481201171875,297.2601623535156,285.376220703125,1.0,0.6203444600105286,0.4975292384624481,0.4975292384624481,1.0,1.0,-3.258307456970215,1.212221622467041,2.046085834503174,0.4743645787239074,1.0,1.0,0.0,181.773681640625,222.0,75593.890625,0.0,2980.0634765625,1.0,278.1499938964844,282.6702880859375,300.4302673339844,305.34918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399366736412048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.123779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012120,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.8556303977966309,0.4286931157112121,0.3881061375141144,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.9061804413795472,0.5096367597579956,0.4841232299804687,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.8627844452857971,0.4399752020835876,0.3096006512641907,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37554931640625,0.8507617712020874,0.4213007092475891,0.4015703201293945,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.7183926105499268,0.2473450154066085,1.130012035369873,285.3756103515625,284.95001220703125,301.9033203125,297.4277648925781,298.99481201171875,297.2601623535156,285.376220703125,1.0,0.6203444600105286,0.4975292384624481,0.4975292384624481,1.0,1.0,-3.258307456970215,1.212221622467041,2.046085834503174,0.4743645787239074,1.0,1.0,0.0,181.773681640625,222.0,75593.890625,0.0,2980.0634765625,1.0,278.1499938964844,282.6702880859375,300.4302673339844,305.34918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399366736412048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12244.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2841.123779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012180,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.8376425504684448,0.4293239712715149,0.3893095850944519,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.8868116736412048,0.5124886631965637,0.4874595999717712,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.8446407914161682,0.441108763217926,0.310880035161972,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.8335362672805786,0.4227165281772613,0.4035674631595611,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.7023630142211914,0.247408777475357,1.133487582206726,285.39019775390625,284.95001220703125,301.9418029785156,297.4253234863281,299.0040283203125,297.2606506347656,285.3907775878906,1.0,0.6316028833389282,0.4954399764537811,0.4954399764537811,1.0,1.0,-3.2718796730041504,1.2134689092636108,2.05841064453125,0.4723460674285888,1.0,1.0,0.0,199.1531982421875,210.0,75722.4453125,0.0,3106.154296875,1.0,278.1499938964844,282.6780090332031,300.4278869628906,305.3554382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404555320739746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.9716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012240,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.8376425504684448,0.4293239712715149,0.3893095850944519,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.8868116736412048,0.5124886631965637,0.4874595999717712,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.8446407914161682,0.441108763217926,0.310880035161972,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.8335362672805786,0.4227165281772613,0.4035674631595611,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.7023630142211914,0.247408777475357,1.133487582206726,285.39019775390625,284.95001220703125,301.9418029785156,297.4253234863281,299.0040283203125,297.2606506347656,285.3907775878906,1.0,0.6316028833389282,0.4954399764537811,0.4954399764537811,1.0,1.0,-3.2718796730041504,1.2134689092636108,2.05841064453125,0.4723460674285888,1.0,1.0,0.0,199.1531982421875,210.0,75722.4453125,0.0,3106.154296875,1.0,278.1499938964844,282.6780090332031,300.4278869628906,305.3554382324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404555320739746,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.9716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012300,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.8348658084869385,0.4296340942382812,0.3897020518779754,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.8841966986656189,0.5139157772064209,0.4889158606529236,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.8419455289840698,0.4416728019714355,0.3113601207733154,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.8310283422470093,0.4234224557876587,0.4043506383895874,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952941894531,0.6996334195137024,0.2474368959665298,1.134189486503601,285.3954467773437,284.95001220703125,301.9608764648437,297.42388916015625,299.0084228515625,297.2608947753906,285.3957824707031,1.0,0.6334131360054016,0.4943953454494476,0.4943953454494476,1.0,1.0,-3.2764718532562256,1.2131681442260742,2.063303709030152,0.470980703830719,1.0,1.0,0.0,202.39083862304688,210.0,75755.6953125,0.0,3134.26708984375,1.0,278.1499938964844,282.6802673339844,300.4264221191406,305.357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407090902328491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.3408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012360,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.8346778154373169,0.4299507439136505,0.3899963200092315,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.8845891356468201,0.5153543949127197,0.4902744889259338,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.8418992161750793,0.4422459006309509,0.3117658197879791,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.8310829997062683,0.4241378009319305,0.4050335884094238,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3986511230469,0.6993169188499451,0.2474763542413711,1.1344162225723269,285.39874267578125,284.95001220703125,301.9798278808594,297.4223022460937,299.01275634765625,297.2612609863281,285.39898681640625,1.0,0.6340100765228271,0.4933507740497589,0.4933507740497589,1.0,1.0,-3.2800419330596924,1.2124431133270264,2.067598819732666,0.4693692922592163,1.0,1.0,0.0,202.93052673339844,198.0,75771.765625,0.0,3145.11181640625,1.0,278.1499938964844,282.68133544921875,300.4245910644531,305.3575439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409180641174316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2850.293701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012420,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8385666012763977,0.4306015372276306,0.3904357254505157,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8903509974479675,0.5182684063911438,0.4928513467311859,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8461829423904419,0.4434234797954559,0.3124694228172302,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8354270458221436,0.4256008267402649,0.4062544107437134,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.7026782631874084,0.2475980520248413,1.1342194080352783,285.4031066894531,284.95001220703125,302.01739501953125,297.41876220703125,299.0212707519531,297.2623291015625,285.4032592773437,1.0,0.6327211260795593,0.4912616610527038,0.4912616610527038,1.0,1.0,-3.285748243331909,1.2103722095489502,2.075376033782959,0.4658435881137848,1.0,1.0,0.0,199.5685577392578,186.0,75781.2421875,0.0,3138.803955078125,1.0,278.1499938964844,282.6820068359375,300.4203491210937,305.3548278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412238955497742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.3974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.152099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012480,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8385666012763977,0.4306015372276306,0.3904357254505157,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8903509974479675,0.5182684063911438,0.4928513467311859,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8461829423904419,0.4434234797954559,0.3124694228172302,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8354270458221436,0.4256008267402649,0.4062544107437134,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.7026782631874084,0.2475980520248413,1.1342194080352783,285.4031066894531,284.95001220703125,302.01739501953125,297.41876220703125,299.0212707519531,297.2623291015625,285.4032592773437,1.0,0.6327211260795593,0.4912616610527038,0.4912616610527038,1.0,1.0,-3.285748243331909,1.2103722095489502,2.075376033782959,0.4658435881137848,1.0,1.0,0.0,199.5685577392578,186.0,75781.2421875,0.0,3138.803955078125,1.0,278.1499938964844,282.6820068359375,300.4203491210937,305.3548278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412238955497742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.3974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2853.152099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012540,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8467049598693848,0.4312671422958374,0.3907464742660522,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.9010242819786072,0.5212302803993225,0.4953218102455139,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8548711538314819,0.444642037153244,0.3130896687507629,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.843999981880188,0.4271063804626465,0.4073637723922729,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7098952531814575,0.2477792650461197,1.1335670948028564,285.4058532714844,284.95001220703125,302.054443359375,297.4146728515625,299.02960205078125,297.263671875,285.40594482421875,1.0,0.6292667388916016,0.4891725480556488,0.4891725480556488,1.0,1.0,-3.290388584136963,1.207818865776062,2.082569599151612,0.4620843827724457,1.0,1.0,0.0,192.3040008544922,174.0,75773.5,0.0,3108.21630859375,1.0,278.1499938964844,282.6816101074219,300.415771484375,305.3500366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414297699928284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012600,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8467049598693848,0.4312671422958374,0.3907464742660522,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.9010242819786072,0.5212302803993225,0.4953218102455139,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8548711538314819,0.444642037153244,0.3130896687507629,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.843999981880188,0.4271063804626465,0.4073637723922729,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7098952531814575,0.2477792650461197,1.1335670948028564,285.4058532714844,284.95001220703125,302.054443359375,297.4146728515625,299.02960205078125,297.263671875,285.40594482421875,1.0,0.6292667388916016,0.4891725480556488,0.4891725480556488,1.0,1.0,-3.290388584136963,1.207818865776062,2.082569599151612,0.4620843827724457,1.0,1.0,0.0,192.3040008544922,174.0,75773.5,0.0,3108.21630859375,1.0,278.1499938964844,282.6816101074219,300.415771484375,305.3500366210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414297699928284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012660,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.8532362580299377,0.4316683113574981,0.3908940553665161,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.909490704536438,0.5230275988578796,0.4967799186706543,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.8618032932281494,0.4453901648521423,0.3134417831897735,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.8507958054542542,0.4280276298522949,0.4080030918121338,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.7153825163841248,0.2479143738746643,1.1330896615982056,285.4072570800781,284.95001220703125,302.0764465332031,297.41192626953125,299.0347900390625,297.2645568847656,285.4073486328125,1.0,0.6265708804130554,0.4880281686782837,0.4880281686782837,1.0,1.0,-3.292937755584717,1.2063897848129272,2.086548089981079,0.4599929451942444,1.0,1.0,0.0,186.81922912597656,174.0,75767.59375,0.0,3082.977783203125,1.0,278.1499938964844,282.6812438964844,300.4128723144531,305.3467712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415313363075256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.7373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.02587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012720,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.8581975698471069,0.4319351613521576,0.3909817039966583,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.9161770343780518,0.5242324471473694,0.497747540473938,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.8670543432235718,0.4458944797515869,0.3136724531650543,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.8559407591819763,0.4286476671695709,0.4084241092205047,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081115722656,0.7193521857261658,0.248013436794281,1.1327612400054932,285.4081420898437,284.95001220703125,302.0910339355469,297.4100036621094,299.0382080078125,297.2651672363281,285.4082336425781,1.0,0.6246162056922913,0.4872652292251587,0.4872652292251587,1.0,1.0,-3.294595241546631,1.205419421195984,2.0891759395599365,0.4585945010185241,1.0,1.0,0.0,182.87994384765625,162.0,75763.03125,0.0,3064.448486328125,1.0,278.1499938964844,282.68096923828125,300.410888671875,305.3445129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415973782539368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12268.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.643310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012780,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.8727521896362305,0.4325947761535644,0.3911706507205963,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.9358832836151124,0.5272626280784607,0.5001586675643921,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.882377028465271,0.4471696615219116,0.3142407834529876,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.8709973096847534,0.4302133619785309,0.409466415643692,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.7304601669311523,0.2482870668172836,1.13193941116333,285.4101867675781,284.95001220703125,302.12713623046875,297.40478515625,299.04656982421875,297.2667236328125,285.4102783203125,1.0,0.6193515658378601,0.4853579103946686,0.4853579103946686,1.0,1.0,-3.298669815063477,1.2029361724853516,2.095733642578125,0.4550711810588836,1.0,1.0,0.0,172.35980224609375,150.0,75749.4453125,0.0,3014.1083984375,1.0,278.1499938964844,282.68017578125,300.4056396484375,305.3384094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417641520500183,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.2021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012840,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.8727521896362305,0.4325947761535644,0.3911706507205963,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.9358832836151124,0.5272626280784607,0.5001586675643921,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.882377028465271,0.4471696615219116,0.3142407834529876,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101867675781,0.8709973096847534,0.4302133619785309,0.409466415643692,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.7304601669311523,0.2482870668172836,1.13193941116333,285.4101867675781,284.95001220703125,302.12713623046875,297.40478515625,299.04656982421875,297.2667236328125,285.4102783203125,1.0,0.6193515658378601,0.4853579103946686,0.4853579103946686,1.0,1.0,-3.298669815063477,1.2029361724853516,2.095733642578125,0.4550711810588836,1.0,1.0,0.0,172.35980224609375,150.0,75749.4453125,0.0,3014.1083984375,1.0,278.1499938964844,282.68017578125,300.4056396484375,305.3384094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417641520500183,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.2021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012900,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.8812693953514099,0.4329179525375366,0.3912497758865356,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.94693523645401,0.5287858247756958,0.5013619065284729,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.8912806510925293,0.4478134214878082,0.3145218789577484,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.879795491695404,0.43100306391716,0.4099840819835663,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111022949219,0.7368228435516357,0.2484365552663803,1.13153874874115,285.4111328125,284.95001220703125,302.1449890136719,297.4019775390625,299.0506286621094,297.2674865722656,285.4112243652344,1.0,0.6165649890899658,0.4844042658805847,0.4844042658805847,1.0,1.0,-3.300691604614258,1.2016723155975342,2.099019289016724,0.4532983303070068,1.0,1.0,0.0,166.8280792236328,150.0,75741.5546875,0.0,2987.32568359375,1.0,278.1499938964844,282.6797180175781,300.4028015136719,305.3351135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418477773666382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2858.98388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18012960,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.8906180262565613,0.433237224817276,0.391321986913681,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.9583866000175476,0.5303124189376831,0.5025649666786194,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.9009963870048524,0.4484598338603973,0.3148023188114166,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.412109375,0.8894456028938293,0.431795597076416,0.4105010330677032,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.743833601474762,0.248591810464859,1.1311482191085815,285.412109375,284.95001220703125,302.1627197265625,297.3990173339844,299.05474853515625,297.2682189941406,285.4122009277344,1.0,0.6137223839759827,0.4835094511508941,0.4835094511508941,1.0,1.0,-3.3027150630950928,1.2005213499069214,2.102193593978882,0.4516234695911407,1.0,1.0,0.0,161.20355224609375,138.0,75734.765625,0.0,2959.989013671875,1.0,278.1499938964844,282.6792907714844,300.3998718261719,305.3316955566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419361114501953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.809814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013020,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9126184582710266,0.4338600039482116,0.391444057226181,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.9815887808799744,0.5333743691444397,0.5049707293510437,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.9250507950782776,0.449758768081665,0.3153611123561859,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9120562076568604,0.4333876371383667,0.4115330278873443,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.7604244351387024,0.2489191740751266,1.1304032802581787,285.4140319824219,284.95001220703125,302.1978454589844,297.3927001953125,299.0627746582031,297.26959228515625,285.4140930175781,1.0,0.6078910231590271,0.4817198514938354,0.4817198514938354,1.0,1.0,-3.306772232055664,1.1982115507125854,2.108560562133789,0.4482620060443878,1.0,1.0,0.0,149.71644592285156,126.0,75720.2109375,0.0,2903.89208984375,1.0,278.1499938964844,282.6784362792969,300.3935546875,305.324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421247005462646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.572509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013080,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9126184582710266,0.4338600039482116,0.391444057226181,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.9815887808799744,0.5333743691444397,0.5049707293510437,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.9250507950782776,0.449758768081665,0.3153611123561859,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9120562076568604,0.4333876371383667,0.4115330278873443,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.7604244351387024,0.2489191740751266,1.1304032802581787,285.4140319824219,284.95001220703125,302.1978454589844,297.3927001953125,299.0627746582031,297.26959228515625,285.4140930175781,1.0,0.6078910231590271,0.4817198514938354,0.4817198514938354,1.0,1.0,-3.306772232055664,1.1982115507125854,2.108560562133789,0.4482620060443878,1.0,1.0,0.0,149.71644592285156,126.0,75720.2109375,0.0,2903.89208984375,1.0,278.1499938964844,282.6784362792969,300.3935546875,305.324462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421247005462646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12255.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.572509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013140,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.9390968680381776,0.4344286918640136,0.391567051410675,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.9990000128746032,0.5367733240127563,0.5034813284873962,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.9521090388298036,0.4510266482830047,0.3159356117248535,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.9393146634101868,0.4349521100521087,0.4125884473323822,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.7793372273445129,0.2492341995239257,1.1298236846923828,285.41064453125,284.95001220703125,302.232421875,297.3857727050781,299.0708312988281,297.27197265625,285.4101867675781,1.0,0.6016003489494324,0.4799302518367767,0.4799302518367767,1.0,1.0,-3.3051459789276123,1.1935842037200928,2.1115617752075195,0.4441389739513397,1.0,1.0,0.0,138.88194274902344,129.0,75627.4921875,0.0,2840.40576171875,1.0,278.1499938964844,282.6735534667969,300.3865051269531,305.3139953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422855138778687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013200,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.9390968680381776,0.4344286918640136,0.391567051410675,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.9990000128746032,0.5367733240127563,0.5034813284873962,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.9521090388298036,0.4510266482830047,0.3159356117248535,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.9393146634101868,0.4349521100521087,0.4125884473323822,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.7793372273445129,0.2492341995239257,1.1298236846923828,285.41064453125,284.95001220703125,302.232421875,297.3857727050781,299.0708312988281,297.27197265625,285.4101867675781,1.0,0.6016003489494324,0.4799302518367767,0.4799302518367767,1.0,1.0,-3.3051459789276123,1.1935842037200928,2.1115617752075195,0.4441389739513397,1.0,1.0,0.0,138.88194274902344,129.0,75627.4921875,0.0,2840.40576171875,1.0,278.1499938964844,282.6735534667969,300.3865051269531,305.3139953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422855138778687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013260,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.947297751903534,0.4348176419734955,0.3918453156948089,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9990000128746032,0.5417125225067139,0.4924065470695495,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.9604831337928772,0.4521623849868774,0.3166606426239013,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.948345422744751,0.436399757862091,0.4138594269752502,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.7854317426681519,0.2494807690382003,1.1304447650909424,285.3967590332031,284.95001220703125,302.2665405273437,297.3783264160156,299.0819396972656,297.280029296875,285.39630126953125,1.0,0.5988654494285583,0.4781883955001831,0.4781883955001831,1.0,1.0,-3.2965688705444336,1.1862921714782717,2.110276699066162,0.4387825727462768,1.0,1.0,0.0,135.5598602294922,132.0,75431.21875,0.0,2802.61083984375,1.0,278.1499938964844,282.6617431640625,300.3778686523437,305.293701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421763777732849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013320,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.947297751903534,0.4348176419734955,0.3918453156948089,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9990000128746032,0.5417125225067139,0.4924065470695495,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.9604831337928772,0.4521623849868774,0.3166606426239013,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.948345422744751,0.436399757862091,0.4138594269752502,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.7854317426681519,0.2494807690382003,1.1304447650909424,285.3967590332031,284.95001220703125,302.2665405273437,297.3783264160156,299.0819396972656,297.280029296875,285.39630126953125,1.0,0.5988654494285583,0.4781883955001831,0.4781883955001831,1.0,1.0,-3.2965688705444336,1.1862921714782717,2.110276699066162,0.4387825727462768,1.0,1.0,0.0,135.5598602294922,132.0,75431.21875,0.0,2802.61083984375,1.0,278.1499938964844,282.6617431640625,300.3778686523437,305.293701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421763777732849,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013380,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.950631320476532,0.4351300895214081,0.3920935690402984,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.9990000128746032,0.5471340417861938,0.4880662262439728,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.9641731977462769,0.4532533288002014,0.3173888921737671,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.9525216221809388,0.4378058314323425,0.4151415824890136,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.78802090883255,0.2497175186872482,1.1312954425811768,285.3912658691406,284.95001220703125,302.30010986328125,297.3702697753906,299.0940856933594,297.2895202636719,285.39117431640625,1.0,0.5981017351150513,0.4764465391635895,0.4764465391635895,1.0,1.0,-3.2950754165649414,1.181788444519043,2.1132869720458984,0.4346949458122253,1.0,1.0,0.0,134.3610382080078,152.0,75337.359375,0.0,2792.780517578125,1.0,278.1499938964844,282.65576171875,300.36968994140625,305.2771911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842036783695221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.75048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013440,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.950631320476532,0.4351300895214081,0.3920935690402984,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.9990000128746032,0.5471340417861938,0.4880662262439728,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.9641731977462769,0.4532533288002014,0.3173888921737671,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.9525216221809388,0.4378058314323425,0.4151415824890136,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.78802090883255,0.2497175186872482,1.1312954425811768,285.3912658691406,284.95001220703125,302.30010986328125,297.3702697753906,299.0940856933594,297.2895202636719,285.39117431640625,1.0,0.5981017351150513,0.4764465391635895,0.4764465391635895,1.0,1.0,-3.2950754165649414,1.181788444519043,2.1132869720458984,0.4346949458122253,1.0,1.0,0.0,134.3610382080078,152.0,75337.359375,0.0,2792.780517578125,1.0,278.1499938964844,282.65576171875,300.36968994140625,305.2771911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842036783695221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.75048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013500,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976745605469,0.9469306468963624,0.4353170394897461,0.392296701669693,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9990000128746032,0.5494627952575684,0.4934859871864319,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.397705078125,0.9609703421592712,0.4538326859474182,0.3178182542324066,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976745605469,0.9492791295051576,0.4385397434234619,0.4158696234226227,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973999023437,0.7852475047111511,0.2498632818460464,1.1321470737457275,285.3977355957031,284.95001220703125,302.31671142578125,297.36602783203125,299.099609375,297.292724609375,285.398681640625,1.0,0.6007769107818604,0.4755756258964538,0.4755756258964538,1.0,1.0,-3.304226875305176,1.1834595203399658,2.12076735496521,0.4340816438198089,1.0,1.0,0.0,136.16505432128906,152.0,75423.5390625,0.0,2822.163330078125,1.0,278.1499938964844,282.65966796875,300.3660583496094,305.27392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420687317848206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.049560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013560,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135131835937,0.9400769472122192,0.4355569779872894,0.3925842344760895,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.9990000128746032,0.5509893894195557,0.5034239292144775,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.9547436833381652,0.4544610679149627,0.3183123171329498,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135131835937,0.9429025650024414,0.439316064119339,0.4166807830333709,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130249023437,0.7801960110664368,0.2500299215316772,1.133334994316101,285.4136047363281,284.95001220703125,302.33319091796875,297.3616638183594,299.103271484375,297.2923278808594,285.4150695800781,1.0,0.6048665046691895,0.4747664332389831,0.4747664332389831,1.0,1.0,-3.319509506225586,1.1876448392868042,2.131864786148072,0.4347938299179077,1.0,1.0,0.0,139.47323608398438,172.0,75601.171875,0.0,2873.2109375,1.0,278.1499938964844,282.6697082519531,300.3632202148437,305.27838134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423169255256653,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.3701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013620,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.917552411556244,0.4361487627029419,0.3934298455715179,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550476074219,0.9934712052345276,0.55180424451828,0.5228540897369385,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549255371094,0.9330692291259766,0.4558192491531372,0.3195029497146606,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549255371094,0.9211826324462892,0.4409540295600891,0.4185608029365539,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.7641021013259888,0.2503669857978821,1.1366034746170044,285.4549865722656,284.95001220703125,302.3657531738281,297.3524475097656,299.1041259765625,297.28131103515625,285.4562072753906,1.0,0.6158807873725891,0.4731480479240417,0.4731480479240417,1.0,1.0,-3.355499505996704,1.1980527639389038,2.1574466228485107,0.4374698400497436,1.0,1.0,0.0,150.43057250976562,192.0,76029.3359375,0.0,3009.712158203125,1.0,278.1499938964844,282.6957092285156,300.35797119140625,305.2998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434631824493408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013680,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45489501953125,0.917552411556244,0.4361487627029419,0.3934298455715179,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550476074219,0.9934712052345276,0.55180424451828,0.5228540897369385,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549255371094,0.9330692291259766,0.4558192491531372,0.3195029497146606,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549255371094,0.9211826324462892,0.4409540295600891,0.4185608029365539,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.7641021013259888,0.2503669857978821,1.1366034746170044,285.4549865722656,284.95001220703125,302.3657531738281,297.3524475097656,299.1041259765625,297.28131103515625,285.4562072753906,1.0,0.6158807873725891,0.4731480479240417,0.4731480479240417,1.0,1.0,-3.355499505996704,1.1980527639389038,2.1574466228485107,0.4374698400497436,1.0,1.0,0.0,150.43057250976562,192.0,76029.3359375,0.0,3009.712158203125,1.0,278.1499938964844,282.6957092285156,300.35797119140625,305.2998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434631824493408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2874.088134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013740,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.8848418593406677,0.436475932598114,0.3944655358791351,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.9637934565544128,0.5535145401954651,0.5247675776481628,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.8985406756401062,0.4569545090198517,0.3208596110343933,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.8886752724647522,0.4423863887786865,0.4206710457801819,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.7395181655883789,0.2504772841930389,1.1407183408737185,285.46295166015625,284.95001220703125,302.3977966308594,297.3426818847656,299.1052551269531,297.2734069824219,285.46337890625,1.0,0.6271778345108032,0.4715296626091003,0.4715296626091003,1.0,1.0,-3.364208459854126,1.197688102722168,2.166520595550537,0.4353993535041809,1.0,1.0,0.0,168.90699768066406,212.0,76066.609375,0.0,3138.484130859375,1.0,278.1499938964844,282.69873046875,300.3478698730469,305.29949951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445423245429993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
