time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.8848418593406677,0.436475932598114,0.3944655358791351,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629821777344,0.9637934565544128,0.5535145401954651,0.5247675776481628,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.8985406756401062,0.4569545090198517,0.3208596110343933,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4629211425781,0.8886752724647522,0.4423863887786865,0.4206710457801819,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627990722656,0.7395181655883789,0.2504772841930389,1.1407183408737185,285.46295166015625,284.95001220703125,302.3977966308594,297.3426818847656,299.1052551269531,297.2734069824219,285.46337890625,1.0,0.6271778345108032,0.4715296626091003,0.4715296626091003,1.0,1.0,-3.364208459854126,1.197688102722168,2.166520595550537,0.4353993535041809,1.0,1.0,0.0,168.90699768066406,212.0,76066.609375,0.0,3138.484130859375,1.0,278.1499938964844,282.69873046875,300.3478698730469,305.29949951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445423245429993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013860,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4694519042969,0.8670951724052429,0.4366032779216766,0.395066499710083,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.9439136981964112,0.555112898349762,0.5266574025154114,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.8806436657905579,0.457650363445282,0.3217178583145141,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4694519042969,0.8712703585624695,0.4432916045188904,0.4220283031463623,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693298339844,0.7261061668395996,0.2504974007606506,1.1432039737701416,285.469482421875,284.95001220703125,302.4192810058594,297.335693359375,299.1061096191406,297.2705993652344,285.4698791503906,1.0,0.6352485418319702,0.4699749648571014,0.4699749648571014,1.0,1.0,-3.3728647232055664,1.19747793674469,2.175386667251587,0.4333100020885467,1.0,1.0,0.0,181.7339782714844,212.0,76113.3984375,0.0,3231.694580078125,1.0,278.1499938964844,282.7015991210937,300.34002685546875,305.295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450654745101929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013920,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.8595501184463501,0.4366453289985657,0.3953359127044678,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47247314453125,0.9348406791687012,0.5559077858924866,0.5276128053665161,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.8729745745658875,0.4579628407955169,0.3221136927604675,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.863862156867981,0.4437032341957092,0.4226570725440979,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.7202358245849609,0.2504951059818268,1.144339084625244,285.4724426269531,284.95001220703125,302.4292907714844,297.3323059082031,299.1065673828125,297.2695007324219,285.47283935546875,1.0,0.6390814781188965,0.4692433476448059,0.4692433476448059,1.0,1.0,-3.376932382583618,1.1973408460617063,2.179591417312622,0.4322882294654846,1.0,1.0,0.0,187.8970642089844,232.0,76134.296875,0.0,3276.444580078125,1.0,278.1499938964844,282.7028503417969,300.3363647460937,305.2929077148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452883362770081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12305.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.161376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18013980,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.8389407992362976,0.4367121160030365,0.3961281776428222,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.9094399213790894,0.5584560036659241,0.5307140350341797,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.8519357442855835,0.4588849544525146,0.3233200907707214,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.8436386585235596,0.4449365437030792,0.4245822727680206,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.7023792862892151,0.2504439055919647,1.1477409601211548,285.4813537597656,284.95001220703125,302.4602966308594,297.3213806152344,299.10791015625,297.26641845703125,285.4817199707031,1.0,0.6511039733886719,0.4669570326805115,0.4669570326805115,1.0,1.0,-3.3894741535186768,1.1967936754226685,2.1926803588867188,0.4289988577365875,1.0,1.0,0.0,207.50762939453125,235.0,76195.25,0.0,3418.59619140625,1.0,278.1499938964844,282.7065124511719,300.3248291015625,305.28533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459347486495972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2897.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014040,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.8389407992362976,0.4367121160030365,0.3961281776428222,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.9094399213790894,0.5584560036659241,0.5307140350341797,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.8519357442855835,0.4588849544525146,0.3233200907707214,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.8436386585235596,0.4449365437030792,0.4245822727680206,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.7023792862892151,0.2504439055919647,1.1477409601211548,285.4813537597656,284.95001220703125,302.4602966308594,297.3213806152344,299.10791015625,297.26641845703125,285.4817199707031,1.0,0.6511039733886719,0.4669570326805115,0.4669570326805115,1.0,1.0,-3.3894741535186768,1.1967936754226685,2.1926803588867188,0.4289988577365875,1.0,1.0,0.0,207.50762939453125,235.0,76195.25,0.0,3418.59619140625,1.0,278.1499938964844,282.7065124511719,300.3248291015625,305.28533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459347486495972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2897.21044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014100,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.8329477310180664,0.4367331564426422,0.3963933289051056,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.902699053287506,0.5597432255744934,0.5321621894836426,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.8459254503250122,0.459334522485733,0.3238227963447571,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.8378968834877014,0.4455413520336151,0.4254088997840881,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844970703125,0.696760892868042,0.2504100203514099,1.1488103866577148,285.4845886230469,284.95001220703125,302.4755859375,297.315673828125,299.1084899902344,297.2650146484375,285.4848022460937,1.0,0.6549197435379028,0.4658139050006866,0.4658139050006866,1.0,1.0,-3.394417762756348,1.19597327709198,2.198444366455078,0.4271366894245147,1.0,1.0,0.0,214.1415405273437,235.0,76207.390625,0.0,3468.567138671875,1.0,278.1499938964844,282.7073974609375,300.3189392089844,305.2808532714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462472558021545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014160,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869689941406,0.828579843044281,0.4367485046386719,0.3965940177440643,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.8981258273124695,0.5610418319702148,0.5335665345191956,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869689941406,0.8416337966918945,0.4597787857055664,0.3242759704589844,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869689941406,0.8338104486465454,0.4461401402950287,0.4261679649353027,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869079589844,0.6926224231719971,0.2503758370876312,1.1495816707611084,285.48699951171875,284.95001220703125,302.49072265625,297.309814453125,299.10968017578125,297.26373291015625,285.4871826171875,1.0,0.6580640077590942,0.4648778438568115,0.4648778438568115,1.0,1.0,-3.3987345695495605,1.1953626871109009,2.203372001647949,0.4255833327770233,1.0,1.0,0.0,219.265869140625,223.0,76215.0546875,0.0,3508.436279296875,1.0,278.1499938964844,282.7078857421875,300.3128356933594,305.2755126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465300798416138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.781982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014220,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8279060125350952,0.43678680062294,0.3966545164585113,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8986982703208923,0.5636597871780396,0.5360406041145325,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8414210677146912,0.4606718420982361,0.3249161541461944,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8337938189506531,0.4473396837711334,0.4273236095905304,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.691916823387146,0.2503284811973572,1.1494786739349363,285.48809814453125,284.95001220703125,302.5206298828125,297.2976989746094,299.1120910644531,297.26153564453125,285.4880676269531,1.0,0.6587972044944763,0.4630057215690613,0.4630057215690613,1.0,1.0,-3.4038238525390625,1.1928000450134275,2.2110238075256348,0.4219391644001007,1.0,1.0,0.0,220.2958984375,211.0,76183.0859375,0.0,3526.454345703125,1.0,278.1499938964844,282.70623779296875,300.3001708984375,305.26202392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847021222114563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.37890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014280,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8279060125350952,0.43678680062294,0.3966545164585113,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8986982703208923,0.5636597871780396,0.5360406041145325,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8414210677146912,0.4606718420982361,0.3249161541461944,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8337938189506531,0.4473396837711334,0.4273236095905304,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.691916823387146,0.2503284811973572,1.1494786739349363,285.48809814453125,284.95001220703125,302.5206298828125,297.2976989746094,299.1120910644531,297.26153564453125,285.4880676269531,1.0,0.6587972044944763,0.4630057215690613,0.4630057215690613,1.0,1.0,-3.4038238525390625,1.1928000450134275,2.2110238075256348,0.4219391644001007,1.0,1.0,0.0,220.2958984375,211.0,76183.0859375,0.0,3526.454345703125,1.0,278.1499938964844,282.70623779296875,300.3001708984375,305.26202392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847021222114563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2907.37890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014340,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.8326383829116821,0.4368563890457153,0.3965097367763519,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.905860424041748,0.5663061141967773,0.5383026003837585,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.8468332886695862,0.4615955352783203,0.3253953158855438,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.8392620086669922,0.4485619068145752,0.428255021572113,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.696320652961731,0.2503421306610107,1.1484746932983398,285.4860534667969,284.95001220703125,302.54998779296875,297.28497314453125,299.11444091796875,297.25994873046875,285.4859619140625,1.0,0.6563286185264587,0.461133599281311,0.461133599281311,1.0,1.0,-3.406860589981079,1.189414620399475,2.2174458503723145,0.417845070362091,1.0,1.0,0.0,215.11050415039065,199.0,76119.8359375,0.0,3503.509521484375,1.0,278.1499938964844,282.7025146484375,300.286865234375,305.2449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473811149597168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014400,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.8326383829116821,0.4368563890457153,0.3965097367763519,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.905860424041748,0.5663061141967773,0.5383026003837585,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.8468332886695862,0.4615955352783203,0.3253953158855438,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.8392620086669922,0.4485619068145752,0.428255021572113,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.696320652961731,0.2503421306610107,1.1484746932983398,285.4860534667969,284.95001220703125,302.54998779296875,297.28497314453125,299.11444091796875,297.25994873046875,285.4859619140625,1.0,0.6563286185264587,0.461133599281311,0.461133599281311,1.0,1.0,-3.406860589981079,1.189414620399475,2.2174458503723145,0.417845070362091,1.0,1.0,0.0,215.11050415039065,199.0,76119.8359375,0.0,3503.509521484375,1.0,278.1499938964844,282.7025146484375,300.286865234375,305.2449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473811149597168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014460,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.8372126817703247,0.4349882006645202,0.3950056433677673,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46319580078125,0.9134756922721864,0.566891074180603,0.5390573143959045,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.8521494269371033,0.4605017304420471,0.3247803747653961,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.8445711731910706,0.4476923942565918,0.4276537299156189,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.6997446417808533,0.2481530606746673,1.1398650407791138,285.4632568359375,284.95001220703125,302.57879638671875,297.27362060546875,299.1036376953125,297.23944091796875,285.462158203125,1.0,0.6512035727500916,0.4593707323074341,0.4593707323074341,1.0,1.0,-3.394164800643921,1.1802068948745728,2.2139577865600586,0.4116329252719879,1.0,1.0,0.0,208.7217712402344,187.0,75798.6015625,0.0,3436.65234375,1.0,278.1499938964844,282.6844482421875,300.2732849121094,305.2158508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472985625267029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.975341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014520,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.8372126817703247,0.4349882006645202,0.3950056433677673,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46319580078125,0.9134756922721864,0.566891074180603,0.5390573143959045,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.8521494269371033,0.4605017304420471,0.3247803747653961,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.8445711731910706,0.4476923942565918,0.4276537299156189,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.6997446417808533,0.2481530606746673,1.1398650407791138,285.4632568359375,284.95001220703125,302.57879638671875,297.27362060546875,299.1036376953125,297.23944091796875,285.462158203125,1.0,0.6512035727500916,0.4593707323074341,0.4593707323074341,1.0,1.0,-3.394164800643921,1.1802068948745728,2.2139577865600586,0.4116329252719879,1.0,1.0,0.0,208.7217712402344,187.0,75798.6015625,0.0,3436.65234375,1.0,278.1499938964844,282.6844482421875,300.2732849121094,305.2158508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472985625267029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.975341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014580,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.8450814485549927,0.4339746534824371,0.3936387896537781,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.9257155060768129,0.5682297945022583,0.5398411750793457,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.8609403967857361,0.4602214097976684,0.3242296576499939,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.853233277797699,0.4475945830345154,0.4270858764648437,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.706073522567749,0.246738314628601,1.1312397718429563,285.4382629394531,284.95001220703125,302.6069641113281,297.2654724121094,299.0989074707031,297.2286682128906,285.4374084472656,1.0,0.644748866558075,0.4576078653335571,0.4576078653335571,1.0,1.0,-3.381739616394043,1.171136736869812,2.2106029987335205,0.4051427543163299,1.0,1.0,0.0,199.59585571289065,175.0,75487.390625,0.0,3355.11328125,1.0,278.1499938964844,282.6655578613281,300.2626647949219,305.18310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466333746910095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2903.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014640,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.8450814485549927,0.4339746534824371,0.3936387896537781,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.9257155060768129,0.5682297945022583,0.5398411750793457,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.8609403967857361,0.4602214097976684,0.3242296576499939,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.853233277797699,0.4475945830345154,0.4270858764648437,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.706073522567749,0.246738314628601,1.1312397718429563,285.4382629394531,284.95001220703125,302.6069641113281,297.2654724121094,299.0989074707031,297.2286682128906,285.4374084472656,1.0,0.644748866558075,0.4576078653335571,0.4576078653335571,1.0,1.0,-3.381739616394043,1.171136736869812,2.2106029987335205,0.4051427543163299,1.0,1.0,0.0,199.59585571289065,175.0,75487.390625,0.0,3355.11328125,1.0,278.1499938964844,282.6655578613281,300.2626647949219,305.18310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466333746910095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2903.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014700,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8503560423851013,0.4336305558681488,0.3930992484092712,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.9335952401161194,0.5690575242042542,0.5403726696968079,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.8667604327201843,0.4602521657943725,0.3240682184696197,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.8589591979980469,0.4477145075798034,0.4269515573978424,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.7104454040527344,0.2462308257818222,1.1277546882629397,285.4284973144531,284.95001220703125,302.6208190917969,297.26251220703125,299.0978698730469,297.22540283203125,285.4277648925781,1.0,0.6413363814353943,0.4567264318466186,0.4567264318466186,1.0,1.0,-3.3771812915802,1.1672332286834717,2.2099480628967285,0.402157187461853,1.0,1.0,0.0,194.29067993164065,175.0,75362.90625,0.0,3314.0625,1.0,278.1499938964844,282.6579895019531,300.2592468261719,305.170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462490439414978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2900.151611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014760,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.8562957644462585,0.4333354830741882,0.3926045894622803,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42022705078125,0.9421667456626892,0.5699357986450195,0.5409511923789978,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202880859375,0.8732798099517822,0.4603376090526581,0.3239450454711914,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4202880859375,0.8653806447982788,0.44788858294487,0.4268683791160583,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205322265625,0.7151694893836975,0.2457925528287887,1.1245797872543335,285.4202575683594,284.95001220703125,302.6345520019531,297.26031494140625,299.0982666015625,297.22283935546875,285.419677734375,1.0,0.6378777027130127,0.4561295211315155,0.4561295211315155,1.0,1.0,-3.3732120990753174,1.1642093658447266,2.209002733230591,0.399919718503952,1.0,1.0,0.0,188.7799835205078,163.0,75258.390625,0.0,3273.2724609375,1.0,278.1499938964844,282.65155029296875,300.25665283203125,305.1592102050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845852255821228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2896.4384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014820,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.8705055713653564,0.4328662157058716,0.3917318880558014,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078063964844,0.9610121846199036,0.5718605518341064,0.5422632694244385,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.888707160949707,0.4606609642505646,0.3238098919391632,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.8806257247924805,0.448381632566452,0.4268467128276825,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40802001953125,0.7258889675140381,0.2451415956020355,1.1192669868469238,285.4078369140625,284.95001220703125,302.6615295410156,297.2579650878906,299.10040283203125,297.2196350097656,285.4073791503906,1.0,0.6308732628822327,0.4549356400966644,0.4549356400966644,1.0,1.0,-3.367161989212036,1.158969759941101,2.2081923484802246,0.3958301544189453,1.0,1.0,0.0,177.19834899902344,151.0,75093.0,0.0,3192.98828125,1.0,278.1499938964844,282.6415100097656,300.2544860839844,305.1441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451553583145142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.917724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014880,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.8705055713653564,0.4328662157058716,0.3917318880558014,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078063964844,0.9610121846199036,0.5718605518341064,0.5422632694244385,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.888707160949707,0.4606609642505646,0.3238098919391632,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.8806257247924805,0.448381632566452,0.4268467128276825,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40802001953125,0.7258889675140381,0.2451415956020355,1.1192669868469238,285.4078369140625,284.95001220703125,302.6615295410156,297.2579650878906,299.10040283203125,297.2196350097656,285.4073791503906,1.0,0.6308732628822327,0.4549356400966644,0.4549356400966644,1.0,1.0,-3.367161989212036,1.158969759941101,2.2081923484802246,0.3958301544189453,1.0,1.0,0.0,177.19834899902344,151.0,75093.0,0.0,3192.98828125,1.0,278.1499938964844,282.6415100097656,300.2544860839844,305.1441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451553583145142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.917724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014940,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.8876708745956421,0.4324444532394409,0.3909087777137756,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.9804693460464478,0.5739109516143799,0.5436953902244568,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.9071279168128968,0.4610688686370849,0.3237385749816894,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.8988254070281982,0.4489410519599914,0.4268966615200043,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39813232421875,0.7384418249130249,0.2446494996547699,1.1147078275680542,285.3979797363281,284.95001220703125,302.6878662109375,297.2582092285156,299.1031799316406,297.2176513671875,285.3976135253906,1.0,0.6238396763801575,0.4537417888641357,0.4537417888641357,1.0,1.0,-3.362382411956787,1.154211163520813,2.208171367645264,0.3919310271739959,1.0,1.0,0.0,165.35610961914062,139.0,74958.03125,0.0,3114.315673828125,1.0,278.1499938964844,282.63330078125,300.25494384765625,305.1343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445011377334595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015000,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.8876708745956421,0.4324444532394409,0.3909087777137756,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.9804693460464478,0.5739109516143799,0.5436953902244568,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.9071279168128968,0.4610688686370849,0.3237385749816894,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979797363281,0.8988254070281982,0.4489410519599914,0.4268966615200043,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39813232421875,0.7384418249130249,0.2446494996547699,1.1147078275680542,285.3979797363281,284.95001220703125,302.6878662109375,297.2582092285156,299.1031799316406,297.2176513671875,285.3976135253906,1.0,0.6238396763801575,0.4537417888641357,0.4537417888641357,1.0,1.0,-3.362382411956787,1.154211163520813,2.208171367645264,0.3919310271739959,1.0,1.0,0.0,165.35610961914062,139.0,74958.03125,0.0,3114.315673828125,1.0,278.1499938964844,282.63330078125,300.25494384765625,305.1343994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445011377334595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,2883.796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015060,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.90292090177536,0.4321445822715759,0.3903016746044159,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.9948442578315736,0.5755195021629333,0.5448357462882996,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.9248852729797364,0.4614202380180359,0.3237138092517853,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.9155818819999696,0.4493928253650665,0.4269613027572632,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.7497866749763489,0.2443477064371109,1.1115927696228027,285.3912658691406,284.95001220703125,302.70751953125,297.260009765625,299.1048278808594,297.2167053222656,285.39093017578125,1.0,0.6184878349304199,0.452669233083725,0.452669233083725,1.0,1.0,-3.359272718429565,1.1503970623016355,2.2088756561279297,0.3886474967002868,1.0,1.0,0.0,156.2809295654297,139.0,74864.34375,0.0,3055.440673828125,1.0,278.1499938964844,282.627685546875,300.2568359375,305.1294860839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440166115760803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.26416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015120,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.388671875,0.9080665707588196,0.4320473670959472,0.3901147246360779,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.9989264607429504,0.5760652422904968,0.5450034737586975,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.9308469295501708,0.4615308046340942,0.3237111270427704,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.388671875,0.9214372634887696,0.4495339095592499,0.4269874691963196,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888244628906,0.7535736560821533,0.2442550659179687,1.110655665397644,285.3886413574219,284.95001220703125,302.713623046875,297.2608337402344,299.1053466796875,297.2165222167969,285.38824462890625,1.0,0.6167547106742859,0.4523305296897888,0.4523305296897888,1.0,1.0,-3.3576083183288574,1.1489250659942627,2.2086832523345947,0.3875251412391662,1.0,1.0,0.0,153.516357421875,127.0,74826.4375,0.0,3036.42822265625,1.0,278.1499938964844,282.62548828125,300.257568359375,305.1278686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438464999198914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.673583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015180,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.923550546169281,0.4314503371715545,0.3893808722496032,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.9990000128746032,0.580330491065979,0.5226847529411316,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.9475672841072084,0.4618362188339233,0.3237558603286743,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.9383465647697448,0.4499681890010834,0.4271691441535949,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7643836736679077,0.2437883019447326,1.107346773147583,285.3526916503906,284.95001220703125,302.7388000488281,297.2656555175781,299.11083984375,297.2234191894531,285.35089111328125,1.0,0.60781329870224,0.4509192705154419,0.4509192705154419,1.0,1.0,-3.326836585998535,1.1337214708328247,2.193115234375,0.379331111907959,1.0,1.0,0.0,145.07115173339844,115.0,74351.6328125,0.0,2920.90673828125,1.0,278.1499938964844,282.5986633300781,300.2603454589844,305.107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842802107334137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.906494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015240,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.923550546169281,0.4314503371715545,0.3893808722496032,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.9990000128746032,0.580330491065979,0.5226847529411316,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.9475672841072084,0.4618362188339233,0.3237558603286743,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.9383465647697448,0.4499681890010834,0.4271691441535949,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7643836736679077,0.2437883019447326,1.107346773147583,285.3526916503906,284.95001220703125,302.7388000488281,297.2656555175781,299.11083984375,297.2234191894531,285.35089111328125,1.0,0.60781329870224,0.4509192705154419,0.4509192705154419,1.0,1.0,-3.326836585998535,1.1337214708328247,2.193115234375,0.379331111907959,1.0,1.0,0.0,145.07115173339844,115.0,74351.6328125,0.0,2920.90673828125,1.0,278.1499938964844,282.5986633300781,300.2603454589844,305.107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842802107334137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.906494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015300,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.9324742555618286,0.4310563802719116,0.3889177441596985,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.9990000128746032,0.5838135480880737,0.5093290209770203,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.9565190076828004,0.461917370557785,0.323720633983612,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.329345703125,0.9476025104522704,0.4501123428344726,0.4271813631057739,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.7706177830696106,0.243544191122055,1.105579853057861,285.32928466796875,284.95001220703125,302.7511291503906,297.2688293457031,299.11700439453125,297.2325744628906,285.327392578125,1.0,0.6027340888977051,0.4502136409282684,0.4502136409282684,1.0,1.0,-3.3080413341522217,1.1248472929000854,2.183194160461426,0.374517560005188,1.0,1.0,0.0,140.56089782714844,115.0,74067.7265625,0.0,2855.361328125,1.0,278.1499938964844,282.5818176269531,300.2619323730469,305.0914001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419754505157471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015360,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.9422003626823424,0.4306297600269317,0.3884149491786957,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9990000128746032,0.5878926515579224,0.4951388537883758,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.965862274169922,0.4619749784469604,0.3236618638038635,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.9573790431022644,0.4502287209033966,0.4271588027477264,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.7775939106941223,0.2433049529790878,1.1037970781326294,285.3053894042969,284.95001220703125,302.7633361816406,297.2724609375,299.1257019042969,297.244140625,285.3034362792969,1.0,0.5973851680755615,0.4498123824596405,0.4498123824596405,1.0,1.0,-3.288132905960083,1.11625874042511,2.171874046325684,0.3702247440814972,1.0,1.0,0.0,135.88121032714844,135.0,73780.828125,0.0,2787.208984375,1.0,278.1499938964844,282.564697265625,300.2641296386719,305.07501220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410272002220154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11895.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2851.31396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015420,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.9417814016342164,0.429931491613388,0.3877401053905487,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.9990000128746032,0.5951396226882935,0.494856983423233,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.9661962389945984,0.4622510373592376,0.3238114416599273,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.9578077793121338,0.4505930542945862,0.4274555146694183,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.7773383855819702,0.2429810613393783,1.102102756500244,285.2959899902344,284.95001220703125,302.7872619628906,297.281005859375,299.1436767578125,297.2643127441406,285.2965087890625,1.0,0.5977944135665894,0.4490098059177398,0.4490098059177398,1.0,1.0,-3.285420179367065,1.1133249998092651,2.1720950603485107,0.366900622844696,1.0,1.0,0.0,135.6342315673828,155.0,73722.328125,0.0,2780.235107421875,1.0,278.1499938964844,282.5583801269531,300.2731628417969,305.0654602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393466472625732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.611572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015480,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.9417814016342164,0.429931491613388,0.3877401053905487,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.9990000128746032,0.5951396226882935,0.494856983423233,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.9661962389945984,0.4622510373592376,0.3238114416599273,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.9578077793121338,0.4505930542945862,0.4274555146694183,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.7773383855819702,0.2429810613393783,1.102102756500244,285.2959899902344,284.95001220703125,302.7872619628906,297.281005859375,299.1436767578125,297.2643127441406,285.2965087890625,1.0,0.5977944135665894,0.4490098059177398,0.4490098059177398,1.0,1.0,-3.285420179367065,1.1133249998092651,2.1720950603485107,0.366900622844696,1.0,1.0,0.0,135.6342315673828,155.0,73722.328125,0.0,2780.235107421875,1.0,278.1499938964844,282.5583801269531,300.2731628417969,305.0654602050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393466472625732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.611572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015540,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.9279564619064332,0.4295324385166168,0.3875062465667724,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.9990000128746032,0.5988039970397949,0.5138514637947083,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.9541007280349731,0.4628153443336487,0.3242992162704468,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.9452768564224244,0.4511817693710327,0.428153932094574,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.7675164341926575,0.2427876591682434,1.1020697355270386,285.3230895996094,284.95001220703125,302.81060791015625,297.2911071777344,299.1512451171875,297.266357421875,285.3245849609375,1.0,0.6048237085342407,0.4482072591781616,0.4482072591781616,1.0,1.0,-3.3093416690826416,1.1204332113265991,2.188908576965332,0.3682452142238617,1.0,1.0,0.0,141.7660675048828,173.0,74043.6640625,0.0,2865.02490234375,1.0,278.1499938964844,282.57647705078125,300.28839111328125,305.0936584472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388556838035583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.025634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015600,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.9279564619064332,0.4295324385166168,0.3875062465667724,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.9990000128746032,0.5988039970397949,0.5138514637947083,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.9541007280349731,0.4628153443336487,0.3242992162704468,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.9452768564224244,0.4511817693710327,0.428153932094574,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.7675164341926575,0.2427876591682434,1.1020697355270386,285.3230895996094,284.95001220703125,302.81060791015625,297.2911071777344,299.1512451171875,297.266357421875,285.3245849609375,1.0,0.6048237085342407,0.4482072591781616,0.4482072591781616,1.0,1.0,-3.3093416690826416,1.1204332113265991,2.188908576965332,0.3682452142238617,1.0,1.0,0.0,141.7660675048828,173.0,74043.6640625,0.0,2865.02490234375,1.0,278.1499938964844,282.57647705078125,300.28839111328125,305.0936584472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388556838035583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2831.025634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
