time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015660,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659362792969,0.9085113406181335,0.4293683767318725,0.38761967420578,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.9990000128746032,0.5988080501556396,0.543280303478241,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.9351566433906556,0.4636156857013702,0.3250545561313629,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.926047146320343,0.4519493579864502,0.4291589558124542,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.7537535429000854,0.242629200220108,1.1028852462768557,285.3660583496094,284.95001220703125,302.8333435058594,297.30255126953125,299.1453552246094,297.2508850097656,285.367919921875,1.0,0.6157242655754089,0.4467696845531463,0.4467696845531463,1.0,1.0,-3.34795355796814,1.1314740180969238,2.216479539871216,0.3705357611179352,1.0,1.0,0.0,151.75942993164062,191.0,74532.703125,0.0,3004.85888671875,1.0,278.1499938964844,282.60528564453125,300.30450439453125,305.1390380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393741846084595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.868408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015720,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659362792969,0.9085113406181335,0.4293683767318725,0.38761967420578,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661499023437,0.9990000128746032,0.5988080501556396,0.543280303478241,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659973144531,0.9351566433906556,0.4636156857013702,0.3250545561313629,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.365966796875,0.926047146320343,0.4519493579864502,0.4291589558124542,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.7537535429000854,0.242629200220108,1.1028852462768557,285.3660583496094,284.95001220703125,302.8333435058594,297.30255126953125,299.1453552246094,297.2508850097656,285.367919921875,1.0,0.6157242655754089,0.4467696845531463,0.4467696845531463,1.0,1.0,-3.34795355796814,1.1314740180969238,2.216479539871216,0.3705357611179352,1.0,1.0,0.0,151.75942993164062,191.0,74532.703125,0.0,3004.85888671875,1.0,278.1499938964844,282.60528564453125,300.30450439453125,305.1390380859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393741846084595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2835.868408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015780,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8863067030906677,0.4292963743209839,0.3880005478858948,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.410400390625,0.9922341108322144,0.5964202880859375,0.5658705234527588,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.9104613661766052,0.4645250737667084,0.3260267972946167,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102478027344,0.9022859930992126,0.4527837038040161,0.4304148256778717,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.7369856238365173,0.242425724864006,1.104353904724121,285.4103088378906,284.95001220703125,302.85546875,297.3150939941406,299.1328125,297.22613525390625,285.4115295410156,1.0,0.6284235715866089,0.4453321397304535,0.4453321397304535,1.0,1.0,-3.3863673210144043,1.1422408819198608,2.244126558303833,0.373085618019104,1.0,1.0,0.0,165.7796630859375,209.0,75009.6015625,0.0,3164.6416015625,1.0,278.1499938964844,282.63458251953125,300.31964111328125,305.18780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403550386428833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.032470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015840,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8863067030906677,0.4292963743209839,0.3880005478858948,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.410400390625,0.9922341108322144,0.5964202880859375,0.5658705234527588,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102783203125,0.9104613661766052,0.4645250737667084,0.3260267972946167,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102478027344,0.9022859930992126,0.4527837038040161,0.4304148256778717,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.7369856238365173,0.242425724864006,1.104353904724121,285.4103088378906,284.95001220703125,302.85546875,297.3150939941406,299.1328125,297.22613525390625,285.4115295410156,1.0,0.6284235715866089,0.4453321397304535,0.4453321397304535,1.0,1.0,-3.3863673210144043,1.1422408819198608,2.244126558303833,0.373085618019104,1.0,1.0,0.0,165.7796630859375,209.0,75009.6015625,0.0,3164.6416015625,1.0,278.1499938964844,282.63458251953125,300.31964111328125,305.18780517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403550386428833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.032470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015900,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.8697802424430847,0.4290994107723236,0.3882926404476166,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.976398468017578,0.5961591601371765,0.5655900239944458,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.8932705521583557,0.4648443460464477,0.3266044855117798,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.8855652809143066,0.4530649185180664,0.4311598837375641,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.7245445251464844,0.2421927154064178,1.1055608987808228,285.4078674316406,284.95001220703125,302.8663024902344,297.3217163085937,299.1276550292969,297.2176513671875,285.4078063964844,1.0,0.6337781548500061,0.4446133375167846,0.4446133375167846,1.0,1.0,-3.3831257820129395,1.1391634941101074,2.243962287902832,0.3710353374481201,1.0,1.0,0.0,176.51478576660156,209.0,74945.2578125,0.0,3225.256591796875,1.0,278.1499938964844,282.632080078125,300.3253173828125,305.1983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406624794006348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2847.9052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18015960,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.8572445511817932,0.4288543462753296,0.3884540498256683,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.9626452326774596,0.5964250564575195,0.5659578442573547,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.8803195953369141,0.4651320874691009,0.3270939886569977,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084777832031,0.8727984428405762,0.4533121883869171,0.4317857027053833,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.7146133184432983,0.2419483810663223,1.10629403591156,285.4084777832031,284.95001220703125,302.8769836425781,297.3285522460937,299.1240234375,297.212890625,285.4085693359375,1.0,0.6392589807510376,0.4435830414295196,0.4435830414295196,1.0,1.0,-3.3859851360321045,1.1376420259475708,2.2483432292938232,0.3688735961914062,1.0,1.0,0.0,186.0751342773437,227.0,74949.1640625,0.0,3287.0166015625,1.0,278.1499938964844,282.6322326660156,300.33038330078125,305.2045288085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407065868377686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.2685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.317626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016020,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8366281390190125,0.4282778799533844,0.3886561393737793,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9369430541992188,0.597624659538269,0.5676009654998779,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8588055968284607,0.4656519889831543,0.3280046284198761,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8517043590545654,0.4537238478660583,0.4329242408275604,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.6960557103157043,0.241417109966278,1.1074343919754028,285.4109802246094,284.95001220703125,302.8978881835937,297.3426513671875,299.118896484375,297.2073669433594,285.4111022949219,1.0,0.6499683856964111,0.4415223896503448,0.4415223896503448,1.0,1.0,-3.392044305801392,1.134587287902832,2.25745701789856,0.3644918799400329,1.0,1.0,0.0,204.8180389404297,245.0,74964.5625,0.0,3409.44775390625,1.0,278.1499938964844,282.63311767578125,300.3421936035156,305.2171630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404651880264282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2846.061767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016080,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8366281390190125,0.4282778799533844,0.3886561393737793,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9369430541992188,0.597624659538269,0.5676009654998779,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8588055968284607,0.4656519889831543,0.3280046284198761,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8517043590545654,0.4537238478660583,0.4329242408275604,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.6960557103157043,0.241417109966278,1.1074343919754028,285.4109802246094,284.95001220703125,302.8978881835937,297.3426513671875,299.118896484375,297.2073669433594,285.4111022949219,1.0,0.6499683856964111,0.4415223896503448,0.4415223896503448,1.0,1.0,-3.392044305801392,1.134587287902832,2.25745701789856,0.3644918799400329,1.0,1.0,0.0,204.8180389404297,245.0,74964.5625,0.0,3409.44775390625,1.0,278.1499938964844,282.63311767578125,300.3421936035156,305.2171630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404651880264282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2846.061767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016140,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.8197712898254395,0.4276524782180786,0.3887926042079925,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.914685308933258,0.5991303324699402,0.5696567296981812,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.8415473699569702,0.466154545545578,0.3288873434066772,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.8347843885421753,0.4540781676769256,0.4339894652366638,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.6801706552505493,0.2408584654331207,1.1083818674087524,285.4139709472656,284.95001220703125,302.9181823730469,297.35723876953125,299.11474609375,297.2038269042969,285.4140930175781,1.0,0.6604384183883667,0.4394617676734924,0.4394617676734924,1.0,1.0,-3.398160696029663,1.1315035820007324,2.2666571140289307,0.3600936830043793,1.0,1.0,0.0,223.34835815429688,233.0,74984.21875,0.0,3531.2216796875,1.0,278.1499938964844,282.63427734375,300.3556823730469,305.23175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400803208351135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016200,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.8197712898254395,0.4276524782180786,0.3887926042079925,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.914685308933258,0.5991303324699402,0.5696567296981812,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.8415473699569702,0.466154545545578,0.3288873434066772,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.8347843885421753,0.4540781676769256,0.4339894652366638,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.6801706552505493,0.2408584654331207,1.1083818674087524,285.4139709472656,284.95001220703125,302.9181823730469,297.35723876953125,299.11474609375,297.2038269042969,285.4140930175781,1.0,0.6604384183883667,0.4394617676734924,0.4394617676734924,1.0,1.0,-3.398160696029663,1.1315035820007324,2.2666571140289307,0.3600936830043793,1.0,1.0,0.0,223.34835815429688,233.0,74984.21875,0.0,3531.2216796875,1.0,278.1499938964844,282.63427734375,300.3556823730469,305.23175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400803208351135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2842.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016260,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.8159931898117065,0.4271416664123535,0.3884868025779724,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.9107729196548462,0.6004816293716431,0.571051836013794,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.8382236361503601,0.466598778963089,0.329309731721878,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.8314528465270996,0.4543718099594116,0.4344295263290405,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.676558256149292,0.2404017448425293,1.1070901155471802,285.4136657714844,284.95001220703125,302.93475341796875,297.3696594238281,299.1138610839844,297.2016906738281,285.41357421875,1.0,0.6620913743972778,0.4383512735366821,0.4383512735366821,1.0,1.0,-3.3989598751068115,1.1288257837295532,2.2701339721679688,0.3573838472366333,1.0,1.0,0.0,227.5559539794922,233.0,74965.6015625,0.0,3557.541259765625,1.0,278.1499938964844,282.6333923339844,300.3675231933594,305.24334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396978378295898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.89208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016320,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8158788681030273,0.4270500838756561,0.3884050250053406,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.9108417630195618,0.6007483005523682,0.5712994337081909,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8382132053375244,0.4666897654533386,0.3293724358081817,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.8314269781112671,0.4544305503368377,0.4344860315322876,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.6764242649078369,0.2403203845024109,1.106725573539734,285.41326904296875,284.95001220703125,302.9378662109375,297.3720397949219,299.11376953125,297.2013854980469,285.4131774902344,1.0,0.6620703935623169,0.4381397366523742,0.4381397366523742,1.0,1.0,-3.398864507675171,1.1282355785369873,2.2706291675567627,0.3568318486213684,1.0,1.0,0.0,227.62274169921875,221.0,74958.96875,0.0,3557.706787109375,1.0,278.1499938964844,282.6330261230469,300.3697814941406,305.245361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396157026290894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016380,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.8182824850082397,0.426524668931961,0.3877968490123749,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.9154536724090576,0.6024618744850159,0.5727551579475403,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.8413439989089966,0.4673155546188354,0.3296948671340942,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.8343833684921265,0.454827070236206,0.4347181618213653,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.6784365773200989,0.2398668825626373,1.103986382484436,285.4095153808594,284.95001220703125,302.9569702148437,297.3868408203125,299.1133117675781,297.2000732421875,285.4093322753906,1.0,0.6599421501159668,0.4368177354335785,0.4368177354335785,1.0,1.0,-3.3972585201263428,1.124165415763855,2.2730929851531982,0.3532255589962005,1.0,1.0,0.0,224.27940368652344,209.0,74904.515625,0.0,3534.533447265625,1.0,278.1499938964844,282.6298522949219,300.3840026855469,305.2567749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839034914970398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.699951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016440,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.8182824850082397,0.426524668931961,0.3877968490123749,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.9154536724090576,0.6024618744850159,0.5727551579475403,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.8413439989089966,0.4673155546188354,0.3296948671340942,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.8343833684921265,0.454827070236206,0.4347181618213653,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.6784365773200989,0.2398668825626373,1.103986382484436,285.4095153808594,284.95001220703125,302.9569702148437,297.3868408203125,299.1133117675781,297.2000732421875,285.4093322753906,1.0,0.6599421501159668,0.4368177354335785,0.4368177354335785,1.0,1.0,-3.3972585201263428,1.124165415763855,2.2730929851531982,0.3532255589962005,1.0,1.0,0.0,224.27940368652344,209.0,74904.515625,0.0,3534.533447265625,1.0,278.1499938964844,282.6298522949219,300.3840026855469,305.2567749023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839034914970398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.699951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016500,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.8209714293479919,0.4262924492359161,0.3874561488628387,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.9198651909828186,0.6033332347869873,0.5734357237815857,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.8444816470146179,0.4676637351512909,0.3298313617706299,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.8373861312866211,0.4550466239452362,0.4347860515117645,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.6808358430862427,0.2396746724843979,1.1024539470672607,285.4071350097656,284.95001220703125,302.9662780761719,297.3941955566406,299.1131286621094,297.1997375488281,285.4069519042969,1.0,0.6579684019088745,0.4361567199230194,0.4361567199230194,1.0,1.0,-3.396070718765259,1.1219842433929443,2.2740864753723145,0.3513645827770233,1.0,1.0,0.0,220.8854217529297,209.0,74872.4453125,0.0,3512.06201171875,1.0,278.1499938964844,282.6279602050781,300.3911437988281,305.2620544433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387141227722168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12111.7568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2829.703857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016560,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.8243029117584229,0.4260842502117157,0.3871105015277862,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.9252451062202454,0.6041972041130066,0.5740891695022583,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.8483420610427856,0.4680315554141998,0.3299629390239715,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.8410852551460266,0.455285370349884,0.4348440170288086,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.6838598251342773,0.2395011782646179,1.1008871793746948,285.40460205078125,284.95001220703125,302.9754638671875,297.4014587402344,299.1129150390625,297.1994934082031,285.4044189453125,1.0,0.6556498408317566,0.435484915971756,0.435484915971756,1.0,1.0,-3.394784450531006,1.119737982749939,2.2750465869903564,0.3494631052017212,1.0,1.0,0.0,216.837142944336,197.0,74838.6484375,0.0,3485.583984375,1.0,278.1499938964844,282.6259460449219,300.3982849121094,305.2671813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383849263191223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2826.629150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016620,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.8325681090354919,0.4257240295410156,0.3864238262176513,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.9382756948471068,0.6059014797210693,0.5753247737884521,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.8579378128051758,0.4688163995742798,0.3302242457866668,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.8502905964851379,0.455809086561203,0.4349541366100311,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.6914577484130859,0.2392021268606186,1.0977351665496826,285.3993225097656,284.95001220703125,302.99334716796875,297.4156188964844,299.1123962402344,297.19921875,285.39910888671875,1.0,0.6503183245658875,0.4341412782669067,0.4341412782669067,1.0,1.0,-3.3921010494232178,1.1151928901672363,2.276908159255981,0.3456441164016723,1.0,1.0,0.0,207.42852783203125,185.0,74768.875,0.0,3424.830322265625,1.0,278.1499938964844,282.62176513671875,300.4123229980469,305.2770690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377195596694946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.41650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016680,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.8325681090354919,0.4257240295410156,0.3864238262176513,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.9382756948471068,0.6059014797210693,0.5753247737884521,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.8579378128051758,0.4688163995742798,0.3302242457866668,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993225097656,0.8502905964851379,0.455809086561203,0.4349541366100311,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.6914577484130859,0.2392021268606186,1.0977351665496826,285.3993225097656,284.95001220703125,302.99334716796875,297.4156188964844,299.1123962402344,297.19921875,285.39910888671875,1.0,0.6503183245658875,0.4341412782669067,0.4341412782669067,1.0,1.0,-3.3921010494232178,1.1151928901672363,2.276908159255981,0.3456441164016723,1.0,1.0,0.0,207.42852783203125,185.0,74768.875,0.0,3424.830322265625,1.0,278.1499938964844,282.62176513671875,300.4123229980469,305.2770690917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377195596694946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2820.41650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016740,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.8429431319236755,0.4254129230976105,0.3857442438602447,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9535868167877196,0.6075804829597473,0.5764875411987305,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.8699954748153687,0.4696593880653381,0.3304938971996307,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.8618841171264648,0.4563721120357513,0.4350610971450805,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.7009575366973877,0.2389622926712036,1.094639778137207,285.3939514160156,284.95001220703125,303.0106201171875,297.4291381835937,299.1117553710937,297.1991271972656,285.3937683105469,1.0,0.6443449854850769,0.4327976405620575,0.4327976405620575,1.0,1.0,-3.389413595199585,1.110637068748474,2.2787764072418213,0.3418283760547638,1.0,1.0,0.0,196.8225860595703,173.0,74698.4296875,0.0,3357.234130859375,1.0,278.1499938964844,282.6175537109375,300.42584228515625,305.2863464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370651006698608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2814.306884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016800,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.8429431319236755,0.4254129230976105,0.3857442438602447,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9535868167877196,0.6075804829597473,0.5764875411987305,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.8699954748153687,0.4696593880653381,0.3304938971996307,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939819335937,0.8618841171264648,0.4563721120357513,0.4350610971450805,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.7009575366973877,0.2389622926712036,1.094639778137207,285.3939514160156,284.95001220703125,303.0106201171875,297.4291381835937,299.1117553710937,297.1991271972656,285.3937683105469,1.0,0.6443449854850769,0.4327976405620575,0.4327976405620575,1.0,1.0,-3.389413595199585,1.110637068748474,2.2787764072418213,0.3418283760547638,1.0,1.0,0.0,196.8225860595703,173.0,74698.4296875,0.0,3357.234130859375,1.0,278.1499938964844,282.6175537109375,300.42584228515625,305.2863464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370651006698608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2814.306884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016860,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.8554407358169556,0.4251298606395721,0.3850708901882171,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.9699715971946716,0.6092381477355957,0.5776071548461914,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.884382963180542,0.4705457687377929,0.3307781815528869,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.8757826089859009,0.4569546282291412,0.4351666271686554,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.7120051383972168,0.2387668341398239,1.091644048690796,285.38922119140625,284.95001220703125,303.0272827148437,297.4417724609375,299.1120300292969,297.1990966796875,285.3890380859375,1.0,0.6380472779273987,0.4317112863063812,0.4317112863063812,1.0,1.0,-3.3868162631988525,1.1067675352096558,2.2800486087799072,0.3386885821819305,1.0,1.0,0.0,185.64321899414065,161.0,74637.2421875,0.0,3286.63134765625,1.0,278.1499938964844,282.6138610839844,300.4386291503906,305.2953796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364558815956116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2808.62109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016920,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.8554407358169556,0.4251298606395721,0.3850708901882171,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.9699715971946716,0.6092381477355957,0.5776071548461914,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.884382963180542,0.4705457687377929,0.3307781815528869,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.8757826089859009,0.4569546282291412,0.4351666271686554,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893127441406,0.7120051383972168,0.2387668341398239,1.091644048690796,285.38922119140625,284.95001220703125,303.0272827148437,297.4417724609375,299.1120300292969,297.1990966796875,285.3890380859375,1.0,0.6380472779273987,0.4317112863063812,0.4317112863063812,1.0,1.0,-3.3868162631988525,1.1067675352096558,2.2800486087799072,0.3386885821819305,1.0,1.0,0.0,185.64321899414065,161.0,74637.2421875,0.0,3286.63134765625,1.0,278.1499938964844,282.6138610839844,300.4386291503906,305.2953796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364558815956116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2808.62109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18016980,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846435546875,0.8704727292060852,0.4248673617839813,0.3844046592712402,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.9865486025810242,0.6108620762825012,0.5786829590797424,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846435546875,0.901300013065338,0.4714703261852264,0.3310801088809967,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846435546875,0.8922430872917175,0.4575479328632355,0.4352704286575317,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.7238994836807251,0.238611951470375,1.088772177696228,285.3846130371094,284.95001220703125,303.0433349609375,297.45330810546875,299.11212158203125,297.1990966796875,285.38446044921875,1.0,0.6315410137176514,0.4306249320507049,0.4306249320507049,1.0,1.0,-3.384345293045044,1.1029608249664309,2.2813847064971924,0.335589587688446,1.0,1.0,0.0,174.1121826171875,149.0,74576.7265625,0.0,3214.388427734375,1.0,278.1499938964844,282.6102600097656,300.4503173828125,305.3035583496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358967304229736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2803.4033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017040,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846435546875,0.8704727292060852,0.4248673617839813,0.3844046592712402,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.9865486025810242,0.6108620762825012,0.5786829590797424,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846435546875,0.901300013065338,0.4714703261852264,0.3310801088809967,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846435546875,0.8922430872917175,0.4575479328632355,0.4352704286575317,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.7238994836807251,0.238611951470375,1.088772177696228,285.3846130371094,284.95001220703125,303.0433349609375,297.45330810546875,299.11212158203125,297.1990966796875,285.38446044921875,1.0,0.6315410137176514,0.4306249320507049,0.4306249320507049,1.0,1.0,-3.384345293045044,1.1029608249664309,2.2813847064971924,0.335589587688446,1.0,1.0,0.0,174.1121826171875,149.0,74576.7265625,0.0,3214.388427734375,1.0,278.1499938964844,282.6102600097656,300.4503173828125,305.3035583496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358967304229736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.8837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2803.4033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017100,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804626464844,0.8786479234695435,0.4247231781482696,0.3840718567371368,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.994330644607544,0.611835241317749,0.5793390274047852,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.91065776348114,0.471926599740982,0.3312359452247619,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.9010671377182008,0.4578313529491424,0.4353217482566833,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.7300219535827637,0.2385354042053222,1.0873905420303345,285.38043212890625,284.95001220703125,303.0511474609375,297.4585876464844,299.1123352050781,297.1996765136719,285.3801574707031,1.0,0.6281137466430664,0.4300817549228668,0.4300817549228668,1.0,1.0,-3.381305932998657,1.100393533706665,2.280912399291992,0.3338091075420379,1.0,1.0,0.0,168.45968627929688,149.0,74521.453125,0.0,3176.7919921875,1.0,278.1499938964844,282.6070556640625,300.4555969238281,305.30596923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83560711145401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2800.701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017160,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.8871196508407593,0.4245820641517639,0.3837519884109497,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.9990000128746032,0.6127637624740601,0.5761080384254456,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766174316406,0.9209313988685608,0.4723866283893585,0.3314023613929748,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766174316406,0.9104402661323548,0.4581162929534912,0.4353854656219482,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.7363001108169556,0.2384612113237381,1.0860732793807983,285.3765869140625,284.95001220703125,303.05877685546875,297.4635009765625,299.11236572265625,297.2000732421875,285.3760070800781,1.0,0.6246387362480164,0.4295399487018585,0.4295399487018585,1.0,1.0,-3.3777873516082764,1.0976463556289673,2.2801408767700195,0.3320743441581726,1.0,1.0,0.0,163.0223846435547,137.0,74461.9296875,0.0,3135.614990234375,1.0,278.1499938964844,282.6039428710937,300.46075439453125,305.30865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353545069694519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12066.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2798.344970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017220,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.8991949558258057,0.4240784347057342,0.3831085562705993,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406982421875,0.9990000128746032,0.6168642044067383,0.5529767274856567,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408203125,0.9361320734024048,0.4731161296367645,0.3317496180534363,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.924980878829956,0.4584977030754089,0.4355286061763763,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.7453153133392334,0.2381985634565353,1.083745002746582,285.3407897949219,284.95001220703125,303.0736389160156,297.4721374511719,299.1161804199219,297.209228515625,285.339111328125,1.0,0.6158699989318848,0.4284563064575195,0.4284563064575195,1.0,1.0,-3.34700894355774,1.0834850072860718,2.263523817062378,0.3251717090606689,1.0,1.0,0.0,154.6880645751953,125.0,74009.6171875,0.0,3019.755859375,1.0,278.1499938964844,282.5780639648437,300.46759033203125,305.29449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344676494598389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2790.07275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017280,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.8991949558258057,0.4240784347057342,0.3831085562705993,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3406982421875,0.9990000128746032,0.6168642044067383,0.5529767274856567,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408203125,0.9361320734024048,0.4731161296367645,0.3317496180534363,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.924980878829956,0.4584977030754089,0.4355286061763763,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.7453153133392334,0.2381985634565353,1.083745002746582,285.3407897949219,284.95001220703125,303.0736389160156,297.4721374511719,299.1161804199219,297.209228515625,285.339111328125,1.0,0.6158699989318848,0.4284563064575195,0.4284563064575195,1.0,1.0,-3.34700894355774,1.0834850072860718,2.263523817062378,0.3251717090606689,1.0,1.0,0.0,154.6880645751953,125.0,74009.6171875,0.0,3019.755859375,1.0,278.1499938964844,282.5780639648437,300.46759033203125,305.29449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344676494598389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2790.07275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017340,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.9146904349327089,0.4233613908290863,0.3822225928306579,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.9990000128746032,0.6239001154899597,0.5260743498802185,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.9540204405784608,0.4736679494380951,0.3319358825683594,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.9429198503494264,0.4586935639381408,0.4354493916034698,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.7567239999771118,0.2378910928964615,1.0809613466262815,285.2959899902344,284.95001220703125,303.087890625,297.47900390625,299.1270751953125,297.2300720214844,285.29412841796875,1.0,0.6057248115539551,0.4273726642131805,0.4273726642131805,1.0,1.0,-3.310342788696289,1.0672022104263306,2.243140697479248,0.3172441124916076,1.0,1.0,0.0,145.3354034423828,143.0,73471.34375,0.0,2887.614013671875,1.0,278.1499938964844,282.54608154296875,300.4718017578125,305.2655029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832933783531189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017400,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.9146904349327089,0.4233613908290863,0.3822225928306579,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.9990000128746032,0.6239001154899597,0.5260743498802185,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.9540204405784608,0.4736679494380951,0.3319358825683594,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.9429198503494264,0.4586935639381408,0.4354493916034698,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.7567239999771118,0.2378910928964615,1.0809613466262815,285.2959899902344,284.95001220703125,303.087890625,297.47900390625,299.1270751953125,297.2300720214844,285.29412841796875,1.0,0.6057248115539551,0.4273726642131805,0.4273726642131805,1.0,1.0,-3.310342788696289,1.0672022104263306,2.243140697479248,0.3172441124916076,1.0,1.0,0.0,145.3354034423828,143.0,73471.34375,0.0,2887.614013671875,1.0,278.1499938964844,282.54608154296875,300.4718017578125,305.2655029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832933783531189,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017460,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.9161807894706726,0.4227757453918457,0.3816325068473816,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.9990000128746032,0.6302184462547302,0.5230225920677185,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.9563823342323304,0.4742567539215088,0.3322908282279968,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839660644531,0.9451249837875366,0.458931565284729,0.435609370470047,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.757905900478363,0.2377154529094696,1.0798367261886597,285.2839660644531,284.95001220703125,303.1004333496094,297.4835510253906,299.1412353515625,297.2488708496094,285.2843322753906,1.0,0.6052335500717163,0.4269253313541412,0.4269253313541412,1.0,1.0,-3.305177927017212,1.0641192197799685,2.241058826446533,0.3147863149642944,1.0,1.0,0.0,144.22576904296875,143.0,73382.625,0.0,2870.4365234375,1.0,278.1499938964844,282.5382385253906,300.4768981933594,305.25262451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316432237625122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
