time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017520,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.9158024787902832,0.4227344989776611,0.3815965950489044,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.9990000128746032,0.6306509375572205,0.5235393047332764,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845458984375,0.9560890793800354,0.474317193031311,0.3323335349559784,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845458984375,0.9447969198226928,0.4589595198631286,0.4356377124786377,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.7576540112495422,0.2377051562070846,1.079805612564087,285.2845458984375,284.95001220703125,303.1015014648437,297.4838562011719,299.14215087890625,297.2499389648437,285.2850036621094,1.0,0.605445384979248,0.4268864393234253,0.4268864393234253,1.0,1.0,-3.3058018684387207,1.064245581626892,2.241556406021118,0.3147574663162231,1.0,1.0,0.0,144.39646911621094,161.0,73390.71875,0.0,2872.724365234375,1.0,278.1499938964844,282.53863525390625,300.4774780273437,305.2529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315728902816772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11888.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2763.0927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017580,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.9056083559989928,0.4223684966564178,0.381378710269928,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.9990000128746032,0.6339889168739319,0.539297342300415,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075561523437,0.9465025067329408,0.4752137064933777,0.3330414593219757,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.9346014857292176,0.4594238400459289,0.4362013638019562,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.7505006194114685,0.2376277595758438,1.0802013874053955,285.3075561523437,284.95001220703125,303.1145324707031,297.4864807128906,299.1474304199219,297.2526550292969,285.308837890625,1.0,0.6115257740020752,0.42640021443367,0.42640021443367,1.0,1.0,-3.3264734745025635,1.070510745048523,2.255962610244751,0.3162813186645508,1.0,1.0,0.0,149.76556396484375,179.0,73663.75,0.0,2947.3076171875,1.0,278.1499938964844,282.55401611328125,300.48541259765625,305.2726745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314357995986938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.8154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017640,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.9056083559989928,0.4223684966564178,0.381378710269928,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.9990000128746032,0.6339889168739319,0.539297342300415,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075561523437,0.9465025067329408,0.4752137064933777,0.3330414593219757,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.9346014857292176,0.4594238400459289,0.4362013638019562,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.7505006194114685,0.2376277595758438,1.0802013874053955,285.3075561523437,284.95001220703125,303.1145324707031,297.4864807128906,299.1474304199219,297.2526550292969,285.308837890625,1.0,0.6115257740020752,0.42640021443367,0.42640021443367,1.0,1.0,-3.3264734745025635,1.070510745048523,2.255962610244751,0.3162813186645508,1.0,1.0,0.0,149.76556396484375,179.0,73663.75,0.0,2947.3076171875,1.0,278.1499938964844,282.55401611328125,300.48541259765625,305.2726745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314357995986938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2761.8154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017700,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.325927734375,0.8985458612442017,0.4222684204578399,0.3813991844654083,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.9990000128746032,0.6343085765838623,0.551667332649231,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.9388788342475892,0.475740373134613,0.3334924876689911,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.9267235994338988,0.4597225487232208,0.4366015195846557,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253479003906,0.7452211380004883,0.2376037985086441,1.080747127532959,285.3260192871094,284.95001220703125,303.1208190917969,297.48687744140625,299.1460876464844,297.24755859375,285.3275756835937,1.0,0.616248369216919,0.4261571168899536,0.4261571168899536,1.0,1.0,-3.343046426773072,1.0759040117263794,2.2671422958374023,0.3179448246955871,1.0,1.0,0.0,154.096435546875,179.0,73878.484375,0.0,3007.873046875,1.0,278.1499938964844,282.5664978027344,300.48846435546875,305.28814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317928910255432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.142333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017760,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.8906959295272827,0.4222064912319183,0.3814840614795685,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.9990000128746032,0.6338395476341248,0.5660691261291504,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.9300982356071472,0.4763031899929046,0.3339918851852417,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.917881190776825,0.4600531756877899,0.4370622336864471,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.7393679022789001,0.2375793755054474,1.081435203552246,285.3466186523437,284.95001220703125,303.1269836425781,297.48663330078125,299.1405944824219,297.239013671875,285.3482971191406,1.0,0.6217523813247681,0.4254539906978607,0.4254539906978607,1.0,1.0,-3.3624427318573,1.0811562538146973,2.2812864780426025,0.3188541531562805,1.0,1.0,0.0,159.251953125,182.0,74111.3359375,0.0,3079.97802734375,1.0,278.1499938964844,282.5802917480469,300.4905090332031,305.3049011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323511481285095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2770.343505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017820,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.8804274201393127,0.4220606684684753,0.3815819323062897,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.374755859375,0.9990000128746032,0.6318672895431519,0.585747241973877,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.9188302755355836,0.4774048924446106,0.3349324762821197,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.906869649887085,0.4606907963752746,0.4379006326198578,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.7317281365394592,0.237454742193222,1.0821008682250977,285.3746643066406,284.95001220703125,303.1387939453125,297.4841003417969,299.1255187988281,297.2181091308594,285.3756103515625,1.0,0.6289519667625427,0.4240477085113525,0.4240477085113525,1.0,1.0,-3.389186382293701,1.0870375633239746,2.3021488189697266,0.3190990090370178,1.0,1.0,0.0,166.5144500732422,185.0,74399.375,0.0,3181.55126953125,1.0,278.1499938964844,282.598388671875,300.49005126953125,305.3285217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336540460586548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.486572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017880,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746032714844,0.8804274201393127,0.4220606684684753,0.3815819323062897,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.374755859375,0.9990000128746032,0.6318672895431519,0.585747241973877,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746643066406,0.9188302755355836,0.4774048924446106,0.3349324762821197,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.906869649887085,0.4606907963752746,0.4379006326198578,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.7317281365394592,0.237454742193222,1.0821008682250977,285.3746643066406,284.95001220703125,303.1387939453125,297.4841003417969,299.1255187988281,297.2181091308594,285.3756103515625,1.0,0.6289519667625427,0.4240477085113525,0.4240477085113525,1.0,1.0,-3.389186382293701,1.0870375633239746,2.3021488189697266,0.3190990090370178,1.0,1.0,0.0,166.5144500732422,185.0,74399.375,0.0,3181.55126953125,1.0,278.1499938964844,282.598388671875,300.49005126953125,305.3285217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336540460586548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.486572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18017940,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.8715211153030396,0.4218331277370453,0.3816113471984863,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.9974282383918762,0.6297525763511658,0.5971309542655945,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.9093433022499084,0.4784265458583832,0.3358203172683716,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.8979804515838623,0.4612558782100677,0.4386728405952453,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.7250168919563293,0.237258031964302,1.0823650360107422,285.38995361328125,284.95001220703125,303.1499938964844,297.4786682128906,299.1108093261719,297.19921875,285.3902893066406,1.0,0.6345543265342712,0.4226414561271667,0.4226414561271667,1.0,1.0,-3.40621304512024,1.089344143867493,2.316869020462036,0.3178797662258148,1.0,1.0,0.0,172.98257446289062,188.0,74546.7578125,0.0,3256.809814453125,1.0,278.1499938964844,282.6078796386719,300.4842834472656,305.3369445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347933292388916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2793.110595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018000,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.8715211153030396,0.4218331277370453,0.3816113471984863,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899841308594,0.9974282383918762,0.6297525763511658,0.5971309542655945,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.9093433022499084,0.4784265458583832,0.3358203172683716,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.8979804515838623,0.4612558782100677,0.4386728405952453,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3897705078125,0.7250168919563293,0.237258031964302,1.0823650360107422,285.38995361328125,284.95001220703125,303.1499938964844,297.4786682128906,299.1108093261719,297.19921875,285.3902893066406,1.0,0.6345543265342712,0.4226414561271667,0.4226414561271667,1.0,1.0,-3.40621304512024,1.089344143867493,2.316869020462036,0.3178797662258148,1.0,1.0,0.0,172.98257446289062,188.0,74546.7578125,0.0,3256.809814453125,1.0,278.1499938964844,282.6078796386719,300.4842834472656,305.3369445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347933292388916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2793.110595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018060,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.8710665106773376,0.425544798374176,0.384185254573822,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.9962530732154846,0.6333422064781189,0.5991858243942261,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.9094769954681396,0.483527660369873,0.3387454152107239,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.8979545831680298,0.46602264046669,0.4422799348831177,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.7262212634086609,0.2416281998157501,1.097225785255432,285.4239807128906,284.95001220703125,303.1603088378906,297.4705505371094,299.1291809082031,297.2294006347656,285.42608642578125,1.0,0.6402212977409363,0.4210205972194671,0.4210205972194671,1.0,1.0,-3.4365036487579346,1.095835566520691,2.340668201446533,0.3172460198402405,1.0,1.0,0.0,175.94386291503906,191.0,74961.8671875,0.0,3344.95458984375,1.0,278.1499938964844,282.6307067871094,300.4765014648437,305.3478698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359337449073792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2803.7490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018120,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.8710665106773376,0.425544798374176,0.384185254573822,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.9962530732154846,0.6333422064781189,0.5991858243942261,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239196777344,0.9094769954681396,0.483527660369873,0.3387454152107239,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42388916015625,0.8979545831680298,0.46602264046669,0.4422799348831177,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.7262212634086609,0.2416281998157501,1.097225785255432,285.4239807128906,284.95001220703125,303.1603088378906,297.4705505371094,299.1291809082031,297.2294006347656,285.42608642578125,1.0,0.6402212977409363,0.4210205972194671,0.4210205972194671,1.0,1.0,-3.4365036487579346,1.095835566520691,2.340668201446533,0.3172460198402405,1.0,1.0,0.0,175.94386291503906,191.0,74961.8671875,0.0,3344.95458984375,1.0,278.1499938964844,282.6307067871094,300.4765014648437,305.3478698730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359337449073792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2803.7490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018180,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.8698423504829407,0.4273522794246673,0.3862501382827759,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.9951199293136596,0.6361928582191467,0.6021599173545837,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.908858060836792,0.4867923855781555,0.3413615524768829,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8973122239112854,0.4690596759319305,0.4455936253070831,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.7270631790161133,0.2444125860929489,1.111912965774536,285.4650573730469,284.95001220703125,303.1694641113281,297.4602966308594,299.1369323730469,297.2449035644531,285.4662475585937,1.0,0.6460043787956238,0.4193997681140899,0.4193997681140899,1.0,1.0,-3.467379093170166,1.102376103401184,2.3650031089782715,0.3172141015529632,1.0,1.0,0.0,179.26763916015625,194.0,75383.125,0.0,3437.055419921875,1.0,278.1499938964844,282.65692138671875,300.4686279296875,305.3710327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376474976539612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2819.743896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018240,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649353027344,0.8698423504829407,0.4273522794246673,0.3862501382827759,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.9951199293136596,0.6361928582191467,0.6021599173545837,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.908858060836792,0.4867923855781555,0.3413615524768829,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8973122239112854,0.4690596759319305,0.4455936253070831,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.7270631790161133,0.2444125860929489,1.111912965774536,285.4650573730469,284.95001220703125,303.1694641113281,297.4602966308594,299.1369323730469,297.2449035644531,285.4662475585937,1.0,0.6460043787956238,0.4193997681140899,0.4193997681140899,1.0,1.0,-3.467379093170166,1.102376103401184,2.3650031089782715,0.3172141015529632,1.0,1.0,0.0,179.26763916015625,194.0,75383.125,0.0,3437.055419921875,1.0,278.1499938964844,282.65692138671875,300.4686279296875,305.3710327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376474976539612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12218.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2819.743896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018300,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4780578613281,0.867977499961853,0.4279205203056335,0.3868854641914367,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47821044921875,0.9936093091964722,0.6373664736747742,0.6033793687820435,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.9071462750434875,0.4880512058734894,0.3423415422439575,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.8956783413887024,0.470208466053009,0.4468181729316711,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.7262902855873108,0.2453885823488235,1.1170454025268557,285.4781494140625,284.95001220703125,303.1736145019531,297.45440673828125,299.1375427246094,297.24853515625,285.4791259765625,1.0,0.648567795753479,0.4185893535614013,0.4185893535614013,1.0,1.0,-3.478442430496216,1.1040529012680054,2.374389410018921,0.316519558429718,1.0,1.0,0.0,181.41525268554688,194.0,75516.78125,0.0,3476.106201171875,1.0,278.1499938964844,282.6651611328125,300.4626770019531,305.37603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384764194488525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2827.48388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018360,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.865946888923645,0.4283886253833771,0.3874149322509765,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.9919396042823792,0.6384369134902954,0.6044959425926208,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.9052639603614808,0.4891895055770874,0.3432241678237915,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.8938511610031128,0.4712324440479278,0.4479080736637115,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882507324219,0.725283682346344,0.2462124526500702,1.121408462524414,285.4886169433594,284.95001220703125,303.177490234375,297.447998046875,299.1368103027344,297.2507629394531,285.4894104003906,1.0,0.6509507894515991,0.4177285134792328,0.4177285134792328,1.0,1.0,-3.4880459308624268,1.1050593852996826,2.382986545562744,0.3154705464839935,1.0,1.0,0.0,183.59326171875,197.0,75621.8125,0.0,3512.06591796875,1.0,278.1499938964844,282.6716613769531,300.45587158203125,305.3778076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392300605773926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2834.5224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018420,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.8618335723876953,0.4291269481182098,0.3882646560668945,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9884533882141112,0.6403446197509766,0.6064885258674622,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9015104174613952,0.4912268817424774,0.344793826341629,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.8900877237319946,0.4730262160301208,0.4498099982738495,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.7229854464530945,0.2475457042455673,1.1285096406936646,285.5041809082031,284.95001220703125,303.1844482421875,297.4338073730469,299.1329040527344,297.25244140625,285.5047302246094,1.0,0.6552537679672241,0.4160068929195404,0.4160068929195404,1.0,1.0,-3.5041890144348145,1.1059191226959229,2.398269891738892,0.3128818273544311,1.0,1.0,0.0,187.84963989257807,200.0,75774.1953125,0.0,3576.49169921875,1.0,278.1499938964844,282.6810302734375,300.4405517578125,305.3746032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405364751815796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2846.7275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018480,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.8618335723876953,0.4291269481182098,0.3882646560668945,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.9884533882141112,0.6403446197509766,0.6064885258674622,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9015104174613952,0.4912268817424774,0.344793826341629,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.8900877237319946,0.4730262160301208,0.4498099982738495,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.7229854464530945,0.2475457042455673,1.1285096406936646,285.5041809082031,284.95001220703125,303.1844482421875,297.4338073730469,299.1329040527344,297.25244140625,285.5047302246094,1.0,0.6552537679672241,0.4160068929195404,0.4160068929195404,1.0,1.0,-3.5041890144348145,1.1059191226959229,2.398269891738892,0.3128818273544311,1.0,1.0,0.0,187.84963989257807,200.0,75774.1953125,0.0,3576.49169921875,1.0,278.1499938964844,282.6810302734375,300.4405517578125,305.3746032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405364751815796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2846.7275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018540,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8579315543174744,0.4296945929527282,0.388933002948761,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.9850055575370787,0.642022967338562,0.6082404851913452,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8979716897010803,0.493058294057846,0.346194177865982,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8864912986755371,0.4746005535125732,0.4514684677124023,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.7206135988235474,0.2486036121845245,1.1341687440872192,285.5149841308594,284.95001220703125,303.1903991699219,297.41778564453125,299.1268615722656,297.2518005371094,285.515380859375,1.0,0.6590662002563477,0.4142852425575256,0.4142852425575256,1.0,1.0,-3.5175886154174805,1.1057510375976562,2.411837577819824,0.3098624646663666,1.0,1.0,0.0,191.8700408935547,203.0,75874.390625,0.0,3633.3271484375,1.0,278.1499938964844,282.6872253417969,300.423583984375,305.3654479980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416495323181152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.13037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018600,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8579315543174744,0.4296945929527282,0.388933002948761,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.9850055575370787,0.642022967338562,0.6082404851913452,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8979716897010803,0.493058294057846,0.346194177865982,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8864912986755371,0.4746005535125732,0.4514684677124023,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5148010253906,0.7206135988235474,0.2486036121845245,1.1341687440872192,285.5149841308594,284.95001220703125,303.1903991699219,297.41778564453125,299.1268615722656,297.2518005371094,285.515380859375,1.0,0.6590662002563477,0.4142852425575256,0.4142852425575256,1.0,1.0,-3.5175886154174805,1.1057510375976562,2.411837577819824,0.3098624646663666,1.0,1.0,0.0,191.8700408935547,203.0,75874.390625,0.0,3633.3271484375,1.0,278.1499938964844,282.6872253417969,300.423583984375,305.3654479980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416495323181152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2857.13037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018660,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.8543196320533752,0.4301607012748718,0.3894916176795959,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235290527344,0.9816842079162598,0.6435434222221375,0.6098250150680542,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.8947044014930725,0.4947656989097595,0.3474918007850647,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.8831631541252136,0.4760452806949615,0.4529809653759002,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.7183043956756592,0.249497041106224,1.1389552354812622,285.5235290527344,284.95001220703125,303.19537353515625,297.4001159667969,299.1208190917969,297.2498779296875,285.5238342285156,1.0,0.6625316739082336,0.4128500521183014,0.4128500521183014,1.0,1.0,-3.529306411743164,1.1057370901107788,2.423569440841675,0.3073651194572449,1.0,1.0,0.0,195.65847778320312,206.0,75952.3515625,0.0,3685.00244140625,1.0,278.1499938964844,282.69195556640625,300.40533447265625,305.3528747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426676392555237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.7197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018720,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.8543196320533752,0.4301607012748718,0.3894916176795959,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235290527344,0.9816842079162598,0.6435434222221375,0.6098250150680542,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.8947044014930725,0.4947656989097595,0.3474918007850647,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52349853515625,0.8831631541252136,0.4760452806949615,0.4529809653759002,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.7183043956756592,0.249497041106224,1.1389552354812622,285.5235290527344,284.95001220703125,303.19537353515625,297.4001159667969,299.1208190917969,297.2498779296875,285.5238342285156,1.0,0.6625316739082336,0.4128500521183014,0.4128500521183014,1.0,1.0,-3.529306411743164,1.1057370901107788,2.423569440841675,0.3073651194572449,1.0,1.0,0.0,195.65847778320312,206.0,75952.3515625,0.0,3685.00244140625,1.0,278.1499938964844,282.69195556640625,300.40533447265625,305.3528747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426676392555237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.7197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2866.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018780,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.8509835600852966,0.4305493235588074,0.3899683952331543,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.9784995913505554,0.644927978515625,0.6112683415412903,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.8917018175125122,0.4963772594928741,0.3487120270729065,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.8800989985466003,0.4773929417133331,0.4543865025043487,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299072265625,0.7160835266113281,0.2502728402614593,1.1431211233139038,285.530029296875,284.95001220703125,303.1994323730469,297.380859375,299.1138916015625,297.24713134765625,285.5302734375,1.0,0.6657216548919678,0.4114148914813995,0.4114148914813995,1.0,1.0,-3.539785146713257,1.10527765750885,2.4345076084136963,0.3046959638595581,1.0,1.0,0.0,199.2372436523437,209.0,76006.6171875,0.0,3732.645263671875,1.0,278.1499938964844,282.6952819824219,300.3857421875,305.3372497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436250686645508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.60205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018840,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.8509835600852966,0.4305493235588074,0.3899683952331543,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.9784995913505554,0.644927978515625,0.6112683415412903,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.8917018175125122,0.4963772594928741,0.3487120270729065,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.8800989985466003,0.4773929417133331,0.4543865025043487,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299072265625,0.7160835266113281,0.2502728402614593,1.1431211233139038,285.530029296875,284.95001220703125,303.1994323730469,297.380859375,299.1138916015625,297.24713134765625,285.5302734375,1.0,0.6657216548919678,0.4114148914813995,0.4114148914813995,1.0,1.0,-3.539785146713257,1.10527765750885,2.4345076084136963,0.3046959638595581,1.0,1.0,0.0,199.2372436523437,209.0,76006.6171875,0.0,3732.645263671875,1.0,278.1499938964844,282.6952819824219,300.3857421875,305.3372497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436250686645508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2875.60205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018900,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.8493983149528503,0.430721640586853,0.3901842832565307,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.9769449830055236,0.6455790400505066,0.6119481325149536,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.8902795910835266,0.4971556067466736,0.3493007123470306,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.8786464929580688,0.4780396819114685,0.4550603032112121,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325927734375,0.715000569820404,0.2506304681301117,1.1450467109680176,285.5326843261719,284.95001220703125,303.2011413574219,297.3706970214844,299.1101379394531,297.2455749511719,285.53289794921875,1.0,0.6672428846359253,0.4106973111629486,0.4106973111629486,1.0,1.0,-3.54469895362854,1.1049211025238037,2.4397778511047363,0.303307443857193,1.0,1.0,0.0,200.9696655273437,209.0,76026.9375,0.0,3755.405029296875,1.0,278.1499938964844,282.696533203125,300.3754272460937,305.3284912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440914750099182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.964599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18018960,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350341796875,0.8478610515594482,0.4308803081512451,0.3903863131999969,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.9754109382629396,0.6462030410766602,0.6126006245613098,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350341796875,0.8889029622077942,0.4979168474674225,0.3498760759830475,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350341796875,0.877240002155304,0.4786694049835205,0.4557161629199981,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.7139320969581604,0.2509701550006866,1.146880269050598,285.5350646972656,284.95001220703125,303.20263671875,297.36016845703125,299.1063842773437,297.24395751953125,285.5352478027344,1.0,0.6687198281288147,0.4100105464458465,0.4100105464458465,1.0,1.0,-3.54941463470459,1.1045712232589722,2.4448435306549072,0.3019695580005646,1.0,1.0,0.0,202.6689300537109,212.0,76044.3046875,0.0,3777.525390625,1.0,278.1499938964844,282.6976013183594,300.36480712890625,305.319091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445518016815186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.270751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019020,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.8449023962020874,0.4311666488647461,0.3907590806484222,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.9723805785179138,0.6473797559738159,0.6138360500335693,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.8862550854682922,0.4993933737277984,0.3509929180145263,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.8745371699333191,0.4798898994922638,0.4569872617721557,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.7118232846260071,0.2516084313392639,1.1503406763076782,285.5390319824219,284.95001220703125,303.2049865722656,297.3381652832031,299.0985412597656,297.240478515625,285.5391845703125,1.0,0.6715732216835022,0.40863698720932,0.40863698720932,1.0,1.0,-3.558384895324707,1.103698492050171,2.454686403274536,0.2992243766784668,1.0,1.0,0.0,205.99815368652344,215.0,76069.90625,0.0,3820.3466796875,1.0,278.1499938964844,282.6991577148437,300.3427124023437,305.2988586425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454711437225342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.8720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019080,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.8449023962020874,0.4311666488647461,0.3907590806484222,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.9723805785179138,0.6473797559738159,0.6138360500335693,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.8862550854682922,0.4993933737277984,0.3509929180145263,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.8745371699333191,0.4798898994922638,0.4569872617721557,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.7118232846260071,0.2516084313392639,1.1503406763076782,285.5390319824219,284.95001220703125,303.2049865722656,297.3381652832031,299.0985412597656,297.240478515625,285.5391845703125,1.0,0.6715732216835022,0.40863698720932,0.40863698720932,1.0,1.0,-3.558384895324707,1.103698492050171,2.454686403274536,0.2992243766784668,1.0,1.0,0.0,205.99815368652344,215.0,76069.90625,0.0,3820.3466796875,1.0,278.1499938964844,282.6991577148437,300.3427124023437,305.2988586425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454711437225342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.8720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019140,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.8420775532722473,0.431435614824295,0.3911093473434448,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.9693639874458312,0.6484310626983643,0.6149584054946899,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.8837018013000488,0.5007800459861755,0.3520505428314209,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.8719612956047058,0.481083869934082,0.4582255482673645,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.7097312211990356,0.2521992325782776,1.1535688638687134,285.5420227050781,284.95001220703125,303.2065734863281,297.3149719238281,299.0902099609375,297.2367553710937,285.5421447753906,1.0,0.6743137240409851,0.4072634279727936,0.4072634279727936,1.0,1.0,-3.566802501678467,1.102605223655701,2.464197397232056,0.2963832914829254,1.0,1.0,0.0,209.25914001464844,218.0,76084.578125,0.0,3861.54931640625,1.0,278.1499938964844,282.7001037597656,300.3194580078125,305.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463867902755737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.44091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019200,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.8420775532722473,0.431435614824295,0.3911093473434448,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.9693639874458312,0.6484310626983643,0.6149584054946899,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.8837018013000488,0.5007800459861755,0.3520505428314209,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.8719612956047058,0.481083869934082,0.4582255482673645,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.7097312211990356,0.2521992325782776,1.1535688638687134,285.5420227050781,284.95001220703125,303.2065734863281,297.3149719238281,299.0902099609375,297.2367553710937,285.5421447753906,1.0,0.6743137240409851,0.4072634279727936,0.4072634279727936,1.0,1.0,-3.566802501678467,1.102605223655701,2.464197397232056,0.2963832914829254,1.0,1.0,0.0,209.25914001464844,218.0,76084.578125,0.0,3861.54931640625,1.0,278.1499938964844,282.7001037597656,300.3194580078125,305.2767028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463867902755737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.4326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.44091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019260,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.8393605351448059,0.4316836595535278,0.3914400041103363,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.966341197490692,0.6493664979934692,0.615969717502594,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.8812156319618225,0.5020816922187805,0.3530479967594147,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.8694883584976196,0.482249915599823,0.4594360888004303,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.7076416015625,0.2527505755424499,1.15660560131073,285.54425048828125,284.95001220703125,303.2074279785156,297.2906799316406,299.08160400390625,297.2328796386719,285.5443725585937,1.0,0.6769589185714722,0.4059153497219085,0.4059153497219085,1.0,1.0,-3.5747270584106445,1.1013860702514648,2.4733407497406006,0.2935270369052887,1.0,1.0,0.0,212.47116088867188,221.0,76090.625,0.0,3901.37353515625,1.0,278.1499938964844,282.7004699707031,300.295166015625,305.2528076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473011255264282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.9990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019320,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.8393605351448059,0.4316836595535278,0.3914400041103363,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.966341197490692,0.6493664979934692,0.615969717502594,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.8812156319618225,0.5020816922187805,0.3530479967594147,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.8694883584976196,0.482249915599823,0.4594360888004303,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.7076416015625,0.2527505755424499,1.15660560131073,285.54425048828125,284.95001220703125,303.2074279785156,297.2906799316406,299.08160400390625,297.2328796386719,285.5443725585937,1.0,0.6769589185714722,0.4059153497219085,0.4059153497219085,1.0,1.0,-3.5747270584106445,1.1013860702514648,2.4733407497406006,0.2935270369052887,1.0,1.0,0.0,212.47116088867188,221.0,76090.625,0.0,3901.37353515625,1.0,278.1499938964844,282.7004699707031,300.295166015625,305.2528076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473011255264282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12285.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2909.9990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
