time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019380,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.8367277383804321,0.4319007694721222,0.3917441964149475,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.9633031487464904,0.6501940488815308,0.6168772578239441,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.8787874579429626,0.5033138990402222,0.3539943397045135,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.8670964241027832,0.4833782911300659,0.4606123268604278,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.7055811285972595,0.2532703876495361,1.1594887971878052,285.54571533203125,284.95001220703125,303.2076110839844,297.2654113769531,299.07275390625,297.22900390625,285.5458068847656,1.0,0.6795221567153931,0.4045672416687011,0.4045672416687011,1.0,1.0,-3.582207679748535,1.0999902486801147,2.48221755027771,0.2905931770801544,1.0,1.0,0.0,215.6469268798828,224.0,76087.4609375,0.0,3940.0,1.0,278.1499938964844,282.7003173828125,300.2698669433594,305.227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482123613357544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.7197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019440,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.8367277383804321,0.4319007694721222,0.3917441964149475,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.9633031487464904,0.6501940488815308,0.6168772578239441,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.8787874579429626,0.5033138990402222,0.3539943397045135,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.8670964241027832,0.4833782911300659,0.4606123268604278,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.7055811285972595,0.2532703876495361,1.1594887971878052,285.54571533203125,284.95001220703125,303.2076110839844,297.2654113769531,299.07275390625,297.22900390625,285.5458068847656,1.0,0.6795221567153931,0.4045672416687011,0.4045672416687011,1.0,1.0,-3.582207679748535,1.0999902486801147,2.48221755027771,0.2905931770801544,1.0,1.0,0.0,215.6469268798828,224.0,76087.4609375,0.0,3940.0,1.0,278.1499938964844,282.7003173828125,300.2698669433594,305.227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482123613357544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.7197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019500,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.8354367017745972,0.4319977462291717,0.3918862342834472,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.961778461933136,0.6505768895149231,0.6173007488250732,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.8775938153266907,0.5039110779762268,0.354453444480896,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.8659251928329468,0.4839284420013428,0.4611875414848327,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461730957031,0.7045633792877197,0.2535198330879211,1.1608821153640747,285.54620361328125,284.95001220703125,303.2074584960937,297.2524719238281,299.0682678222656,297.22711181640625,285.5462646484375,1.0,0.6807788014411926,0.4038932025432586,0.4038932025432586,1.0,1.0,-3.585808038711548,1.099234700202942,2.4865732192993164,0.2890998721122741,1.0,1.0,0.0,217.2262725830078,224.0,76082.71875,0.0,3958.957763671875,1.0,278.1499938964844,282.7000732421875,300.2569274902344,305.2139892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486694693565369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2922.810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019560,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8341619372367859,0.4320877194404602,0.3920219540596008,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.9602519869804382,0.6509427428245544,0.6177070140838623,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8764148354530334,0.5044981241226196,0.35490483045578,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8647701740264893,0.4844697713851928,0.4617544710636139,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.7035541534423828,0.2537625432014465,1.16224467754364,285.5466003417969,284.95001220703125,303.2071533203125,297.23931884765625,299.0639343261719,297.22528076171875,285.5466613769531,1.0,0.682020366191864,0.4032572209835052,0.4032572209835052,1.0,1.0,-3.5893242359161377,1.09855055809021,2.490773677825928,0.2876963317394256,1.0,1.0,0.0,218.8002014160156,227.0,76077.2421875,0.0,3977.699462890625,1.0,278.1499938964844,282.6997375488281,300.2438049316406,305.200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491275906562805,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2927.10009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019620,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.8316539525985718,0.4322414100170135,0.3922699987888336,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.957192599773407,0.6516224145889282,0.6184671521186829,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.874098002910614,0.505641758441925,0.3557844758033752,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.8625022172927856,0.4855199158191681,0.4628579020500183,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.7015547752380371,0.2542229890823364,1.164858341217041,285.546875,284.95001220703125,303.20611572265625,297.2124938964844,299.05517578125,297.2217102050781,285.54693603515625,1.0,0.6844537258148193,0.4019852876663208,0.4019852876663208,1.0,1.0,-3.596068859100342,1.097080111503601,2.4989888668060303,0.284850537776947,1.0,1.0,0.0,221.9314117431641,230.0,76059.4375,0.0,4014.432861328125,1.0,278.1499938964844,282.6986999511719,300.2169494628906,305.1723022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500341176986694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.590087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019680,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.8316539525985718,0.4322414100170135,0.3922699987888336,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.957192599773407,0.6516224145889282,0.6184671521186829,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.874098002910614,0.505641758441925,0.3557844758033752,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.8625022172927856,0.4855199158191681,0.4628579020500183,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.7015547752380371,0.2542229890823364,1.164858341217041,285.546875,284.95001220703125,303.20611572265625,297.2124938964844,299.05517578125,297.2217102050781,285.54693603515625,1.0,0.6844537258148193,0.4019852876663208,0.4019852876663208,1.0,1.0,-3.596068859100342,1.097080111503601,2.4989888668060303,0.284850537776947,1.0,1.0,0.0,221.9314117431641,230.0,76059.4375,0.0,4014.432861328125,1.0,278.1499938964844,282.6986999511719,300.2169494628906,305.1723022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500341176986694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.590087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019740,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.8291928172111511,0.4323649406433105,0.3924912214279175,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.9541290402412416,0.6522517204284668,0.6191774010658264,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.8718349933624268,0.5067581534385681,0.3566436171531677,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.8602840304374695,0.4865322411060333,0.4639259874820709,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.6995773911476135,0.2546538412570953,1.1673407554626465,285.54656982421875,284.95001220703125,303.2045593261719,297.1850891113281,299.04638671875,297.2182922363281,285.54656982421875,1.0,0.6868335008621216,0.4007133245468139,0.4007133245468139,1.0,1.0,-3.602494239807129,1.0954796075820925,2.507014751434326,0.2819445729255676,1.0,1.0,0.0,225.05010986328125,233.0,76033.4609375,0.0,4050.38720703125,1.0,278.1499938964844,282.6971740722656,300.18951416015625,305.1430053710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509359359741211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.037841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019800,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.8291928172111511,0.4323649406433105,0.3924912214279175,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.9541290402412416,0.6522517204284668,0.6191774010658264,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.8718349933624268,0.5067581534385681,0.3566436171531677,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.8602840304374695,0.4865322411060333,0.4639259874820709,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54656982421875,0.6995773911476135,0.2546538412570953,1.1673407554626465,285.54656982421875,284.95001220703125,303.2045593261719,297.1850891113281,299.04638671875,297.2182922363281,285.54656982421875,1.0,0.6868335008621216,0.4007133245468139,0.4007133245468139,1.0,1.0,-3.602494239807129,1.0954796075820925,2.507014751434326,0.2819445729255676,1.0,1.0,0.0,225.05010986328125,233.0,76033.4609375,0.0,4050.38720703125,1.0,278.1499938964844,282.6971740722656,300.18951416015625,305.1430053710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509359359741211,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.4130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.037841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019860,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.8267717361450195,0.4324582517147064,0.3926854431629181,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.9510664343833924,0.6528369784355164,0.6198444366455078,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.869626522064209,0.5078542828559875,0.3574874103069305,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.8581117391586304,0.487506091594696,0.464957982301712,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.6976185441017151,0.255053848028183,1.1696860790252686,285.54559326171875,284.95001220703125,303.2024841308594,297.1571655273437,299.0374755859375,297.2150573730469,285.5455627441406,1.0,0.6891621947288513,0.3994358777999878,0.3994358777999878,1.0,1.0,-3.608609437942505,1.0937366485595703,2.5148727893829346,0.2789633274078369,1.0,1.0,0.0,228.15768432617188,236.0,75999.109375,0.0,4085.577880859375,1.0,278.1499938964844,282.6951599121094,300.1615905761719,305.11260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518242835998535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2952.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019920,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.8267717361450195,0.4324582517147064,0.3926854431629181,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.9510664343833924,0.6528369784355164,0.6198444366455078,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.869626522064209,0.5078542828559875,0.3574874103069305,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.8581117391586304,0.487506091594696,0.464957982301712,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54559326171875,0.6976185441017151,0.255053848028183,1.1696860790252686,285.54559326171875,284.95001220703125,303.2024841308594,297.1571655273437,299.0374755859375,297.2150573730469,285.5455627441406,1.0,0.6891621947288513,0.3994358777999878,0.3994358777999878,1.0,1.0,-3.608609437942505,1.0937366485595703,2.5148727893829346,0.2789633274078369,1.0,1.0,0.0,228.15768432617188,236.0,75999.109375,0.0,4085.577880859375,1.0,278.1499938964844,282.6951599121094,300.1615905761719,305.11260986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518242835998535,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12226.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2952.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019980,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.8243846297264099,0.4325234293937683,0.3928543627262115,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.9480094909667968,0.6533843278884888,0.6204747557640076,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.867472767829895,0.508936882019043,0.3583207726478576,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.8559821248054504,0.4884429275989532,0.4659551382064819,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6956763863563538,0.2554235160350799,1.1718963384628296,285.5440368652344,284.95001220703125,303.20001220703125,297.12890625,299.02850341796875,297.21197509765625,285.54400634765625,1.0,0.6914434432983398,0.3981584310531616,0.3981584310531616,1.0,1.0,-3.6144325733184814,1.0918740034103394,2.5225584506988525,0.2759248614311218,1.0,1.0,0.0,231.2565460205078,239.0,75957.171875,0.0,4120.05712890625,1.0,278.1499938964844,282.69268798828125,300.1332702636719,305.081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526964783668518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.532958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020040,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.8243846297264099,0.4325234293937683,0.3928543627262115,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.9480094909667968,0.6533843278884888,0.6204747557640076,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.867472767829895,0.508936882019043,0.3583207726478576,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.8559821248054504,0.4884429275989532,0.4659551382064819,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6956763863563538,0.2554235160350799,1.1718963384628296,285.5440368652344,284.95001220703125,303.20001220703125,297.12890625,299.02850341796875,297.21197509765625,285.54400634765625,1.0,0.6914434432983398,0.3981584310531616,0.3981584310531616,1.0,1.0,-3.6144325733184814,1.0918740034103394,2.5225584506988525,0.2759248614311218,1.0,1.0,0.0,231.2565460205078,239.0,75957.171875,0.0,4120.05712890625,1.0,278.1499938964844,282.69268798828125,300.1332702636719,305.081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526964783668518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12210.3486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.532958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020100,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.8232026100158691,0.4325473308563232,0.3929310739040375,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.9464852213859558,0.6536471843719482,0.6207794547080994,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.8664166331291199,0.5094757676124573,0.3587355017662048,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.8549332618713379,0.4888997077941894,0.4664427936077118,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430908203125,0.6947122812271118,0.2555986642837524,1.1729583740234375,285.5430603027344,284.95001220703125,303.1986083984375,297.1146850585937,299.02398681640625,297.2104797363281,285.54302978515625,1.0,0.692569375038147,0.3975197076797485,0.3975197076797485,1.0,1.0,-3.6172537803649902,1.0909048318862915,2.5263490676879883,0.2743869125843048,1.0,1.0,0.0,232.8042449951172,239.0,75933.9375,0.0,4137.087890625,1.0,278.1499938964844,282.6913146972656,300.1190185546875,305.0653991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85312819480896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2964.578369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020160,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.8220287561416626,0.43256676197052,0.3930035531520843,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.944966435432434,0.653904378414154,0.6210784912109375,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.8653754591941833,0.5100140571594238,0.3591494858264923,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421142578125,0.8538964986801147,0.4893501996994018,0.4669243395328522,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.6937544345855713,0.255768358707428,1.1739956140518188,285.5421142578125,284.95001220703125,303.1971130371094,297.10040283203125,299.01971435546875,297.2090148925781,285.5420837402344,1.0,0.6936867833137512,0.396928608417511,0.396928608417511,1.0,1.0,-3.620026111602783,1.0900496244430542,2.5299763679504395,0.2729727327823639,1.0,1.0,0.0,234.35020446777344,242.0,75911.046875,0.0,4154.00048828125,1.0,278.1499938964844,282.68994140625,300.104736328125,305.0494079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535575270652771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2968.60205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020220,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8196994066238403,0.4325849711894989,0.393129825592041,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.941944420337677,0.6543952226638794,0.6216535568237305,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8633391261100769,0.5110915303230286,0.3599770665168762,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8518533110618591,0.4902226626873016,0.4678602814674377,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.6918500065803528,0.2560831606388092,1.1759589910507202,285.5398864746094,284.95001220703125,303.19390869140625,297.0718078613281,299.0111389160156,297.2062683105469,285.5398254394531,1.0,0.6958862543106079,0.3957463800907135,0.3957463800907135,1.0,1.0,-3.62535548210144,1.0882707834243774,2.537084579467773,0.2701204717159271,1.0,1.0,0.0,237.432861328125,245.0,75860.5390625,0.0,4187.26708984375,1.0,278.1499938964844,282.6869506835937,300.0760498046875,305.0170593261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543989658355713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.48828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020280,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8196994066238403,0.4325849711894989,0.393129825592041,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.941944420337677,0.6543952226638794,0.6216535568237305,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8633391261100769,0.5110915303230286,0.3599770665168762,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8518533110618591,0.4902226626873016,0.4678602814674377,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.6918500065803528,0.2560831606388092,1.1759589910507202,285.5398864746094,284.95001220703125,303.19390869140625,297.0718078613281,299.0111389160156,297.2062683105469,285.5398254394531,1.0,0.6958862543106079,0.3957463800907135,0.3957463800907135,1.0,1.0,-3.62535548210144,1.0882707834243774,2.537084579467773,0.2701204717159271,1.0,1.0,0.0,237.432861328125,245.0,75860.5390625,0.0,4187.26708984375,1.0,278.1499938964844,282.6869506835937,300.0760498046875,305.0170593261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543989658355713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12175.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2976.48828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020340,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8173893690109253,0.4325805902481079,0.393235832452774,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.9389464259147644,0.6548619270324707,0.6222054958343506,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8613621592521667,0.512175440788269,0.3608083128929138,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8498495817184448,0.4910636842250824,0.4687665700912475,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.6899623870849609,0.256370484828949,1.1777994632720947,285.5372314453125,284.95001220703125,303.1903991699219,297.0431823730469,299.0025939941406,297.2036437988281,285.53717041015625,1.0,0.6980474591255188,0.3945641815662384,0.3945641815662384,1.0,1.0,-3.630452156066896,1.0863978862762451,2.5440542697906494,0.2672219276428222,1.0,1.0,0.0,240.5091247558593,248.0,75804.7109375,0.0,4219.9658203125,1.0,278.1499938964844,282.6836242675781,300.0473937988281,304.9843444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552202582359314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.18701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020400,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8173893690109253,0.4325805902481079,0.393235832452774,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.9389464259147644,0.6548619270324707,0.6222054958343506,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8613621592521667,0.512175440788269,0.3608083128929138,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8498495817184448,0.4910636842250824,0.4687665700912475,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.6899623870849609,0.256370484828949,1.1777994632720947,285.5372314453125,284.95001220703125,303.1903991699219,297.0431823730469,299.0025939941406,297.2036437988281,285.53717041015625,1.0,0.6980474591255188,0.3945641815662384,0.3945641815662384,1.0,1.0,-3.630452156066896,1.0863978862762451,2.5440542697906494,0.2672219276428222,1.0,1.0,0.0,240.5091247558593,248.0,75804.7109375,0.0,4219.9658203125,1.0,278.1499938964844,282.6836242675781,300.0473937988281,304.9843444824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552202582359314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2984.18701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020460,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.8150944113731384,0.4325572252273559,0.3933249115943908,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.9359790682792664,0.6553099751472473,0.6227395534515381,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.859444260597229,0.5132695436477661,0.3616459667682647,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.8478858470916748,0.4918782114982605,0.4696479439735412,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.6880944967269897,0.2566344141960144,1.1795352697372437,285.5342102050781,284.95001220703125,303.1866455078125,297.01470947265625,298.99395751953125,297.201171875,285.5341491699219,1.0,0.7001770734786987,0.3933617174625397,0.3933617174625397,1.0,1.0,-3.635358333587648,1.0843853950500488,2.5509729385375977,0.2642216980457306,1.0,1.0,0.0,243.5810546875,251.0,75744.0390625,0.0,4252.21337890625,1.0,278.1499938964844,282.67999267578125,300.0188293457031,304.9513854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560182452201843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2991.66796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020520,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.8150944113731384,0.4325572252273559,0.3933249115943908,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.9359790682792664,0.6553099751472473,0.6227395534515381,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.859444260597229,0.5132695436477661,0.3616459667682647,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.8478858470916748,0.4918782114982605,0.4696479439735412,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.6880944967269897,0.2566344141960144,1.1795352697372437,285.5342102050781,284.95001220703125,303.1866455078125,297.01470947265625,298.99395751953125,297.201171875,285.5341491699219,1.0,0.7001770734786987,0.3933617174625397,0.3933617174625397,1.0,1.0,-3.635358333587648,1.0843853950500488,2.5509729385375977,0.2642216980457306,1.0,1.0,0.0,243.5810546875,251.0,75744.0390625,0.0,4252.21337890625,1.0,278.1499938964844,282.67999267578125,300.0188293457031,304.9513854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560182452201843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2991.66796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020580,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.8128067851066589,0.432506650686264,0.3933909237384796,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.933059573173523,0.655759871006012,0.6232718229293823,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.8576017618179321,0.5144076943397522,0.3625097870826721,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.8459593057632446,0.4926577806472778,0.4704977571964264,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.6862486004829407,0.2568752467632293,1.1811672449111938,285.5309143066406,284.95001220703125,303.1827087402344,296.9864807128906,298.9853820800781,297.19891357421875,285.53082275390625,1.0,0.7022781372070312,0.3921592533588409,0.3921592533588409,1.0,1.0,-3.640103340148926,1.082301378250122,2.557801961898804,0.2611803710460663,1.0,1.0,0.0,246.6463165283203,254.0,75679.6328125,0.0,4284.06689453125,1.0,278.1499938964844,282.6761779785156,299.990478515625,304.9183654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567898869514465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.902099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020640,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.8128067851066589,0.432506650686264,0.3933909237384796,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.933059573173523,0.655759871006012,0.6232718229293823,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.8576017618179321,0.5144076943397522,0.3625097870826721,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5309143066406,0.8459593057632446,0.4926577806472778,0.4704977571964264,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.6862486004829407,0.2568752467632293,1.1811672449111938,285.5309143066406,284.95001220703125,303.1827087402344,296.9864807128906,298.9853820800781,297.19891357421875,285.53082275390625,1.0,0.7022781372070312,0.3921592533588409,0.3921592533588409,1.0,1.0,-3.640103340148926,1.082301378250122,2.557801961898804,0.2611803710460663,1.0,1.0,0.0,246.6463165283203,254.0,75679.6328125,0.0,4284.06689453125,1.0,278.1499938964844,282.6761779785156,299.990478515625,304.9183654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567898869514465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.902099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020700,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292053222656,0.8116639852523804,0.4324726462364197,0.3934164047241211,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.9316205382347108,0.6559888124465942,0.6235408186912537,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.8567090630531311,0.514995276927948,0.3629533946514129,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.845009982585907,0.4930365681648254,0.4709125757217407,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292358398437,0.6853353977203369,0.2569893002510071,1.1819546222686768,285.5291748046875,284.95001220703125,303.1806945800781,296.9725036621094,298.98114013671875,297.1978454589844,285.5290832519531,1.0,0.7033211588859558,0.3915580213069916,0.3915580213069916,1.0,1.0,-3.6424365043640137,1.0812405347824097,2.5611958503723145,0.2596480250358581,1.0,1.0,0.0,248.1779022216797,254.0,75646.5,0.0,4299.91162109375,1.0,278.1499938964844,282.6741943359375,299.9764099121094,304.90185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571639657020569,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3002.409912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020760,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8105217218399048,0.4324319958686828,0.3934366106986999,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.9301979541778564,0.6562227606773376,0.6238124370574951,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.8558369874954224,0.5155993700027466,0.3634059727191925,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274963378906,0.844070553779602,0.4934070408344269,0.4713203310966491,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.6844294667243958,0.2570990622043609,1.182722091674805,285.5274963378906,284.95001220703125,303.1786193847656,296.9586181640625,298.97705078125,297.1968078613281,285.52740478515625,1.0,0.7043590545654297,0.3909911215305328,0.3909911215305328,1.0,1.0,-3.644745826721192,1.080267071723938,2.564478874206543,0.258206158876419,1.0,1.0,0.0,249.7074432373047,257.0,75614.046875,0.0,4315.697265625,1.0,278.1499938964844,282.6722412109375,299.9624328613281,304.8854675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857531726360321,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12098.1611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.85791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020820,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8082311749458313,0.4323242604732513,0.3934521675109863,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.9274111390113832,0.6567074656486511,0.6243712306022644,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8541742563247681,0.5168822407722473,0.3643622696399688,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8422147631645203,0.4941120147705078,0.4721009731292724,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.6826332211494446,0.257297158241272,1.1841589212417605,285.5240173339844,284.95001220703125,303.1744384765625,296.9312438964844,298.96905517578125,297.19500732421875,285.5238952636719,1.0,0.706413209438324,0.3898572921752929,0.3898572921752929,1.0,1.0,-3.649256944656372,1.0782864093780518,2.5709705352783203,0.2553067207336426,1.0,1.0,0.0,252.7556915283203,260.0,75547.3828125,0.0,4346.96142578125,1.0,278.1499938964844,282.66827392578125,299.9350280761719,304.8531188964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582528233528137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.61962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020880,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8082311749458313,0.4323242604732513,0.3934521675109863,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.9274111390113832,0.6567074656486511,0.6243712306022644,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8541742563247681,0.5168822407722473,0.3643622696399688,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8422147631645203,0.4941120147705078,0.4721009731292724,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.6826332211494446,0.257297158241272,1.1841589212417605,285.5240173339844,284.95001220703125,303.1744384765625,296.9312438964844,298.96905517578125,297.19500732421875,285.5238952636719,1.0,0.706413209438324,0.3898572921752929,0.3898572921752929,1.0,1.0,-3.649256944656372,1.0782864093780518,2.5709705352783203,0.2553067207336426,1.0,1.0,0.0,252.7556915283203,260.0,75547.3828125,0.0,4346.96142578125,1.0,278.1499938964844,282.66827392578125,299.9350280761719,304.8531188964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582528233528137,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.61962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020940,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.805931031703949,0.4322012066841125,0.3934523165225982,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.924686849117279,0.657197117805481,0.6249372363090515,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8525852560997009,0.5182141661643982,0.3653550446033478,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.8403933048248291,0.4947935938835144,0.4728579223155975,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.6808610558509827,0.25747811794281,1.185518503189087,285.5204162597656,284.95001220703125,303.1701965332031,296.90447998046875,298.9611511230469,297.193359375,285.52032470703125,1.0,0.7084495425224304,0.3887234628200531,0.3887234628200531,1.0,1.0,-3.653678178787232,1.0762630701065063,2.577415227890014,0.252379447221756,1.0,1.0,0.0,255.80154418945312,263.0,75479.484375,0.0,4378.04150390625,1.0,278.1499938964844,282.6642150878906,299.9080810546875,304.8211364746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589362502098083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3019.028564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021000,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.805931031703949,0.4322012066841125,0.3934523165225982,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.924686849117279,0.657197117805481,0.6249372363090515,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.8525852560997009,0.5182141661643982,0.3653550446033478,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.8403933048248291,0.4947935938835144,0.4728579223155975,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.6808610558509827,0.25747811794281,1.185518503189087,285.5204162597656,284.95001220703125,303.1701965332031,296.90447998046875,298.9611511230469,297.193359375,285.52032470703125,1.0,0.7084495425224304,0.3887234628200531,0.3887234628200531,1.0,1.0,-3.653678178787232,1.0762630701065063,2.577415227890014,0.252379447221756,1.0,1.0,0.0,255.80154418945312,263.0,75479.484375,0.0,4378.04150390625,1.0,278.1499938964844,282.6642150878906,299.9080810546875,304.8211364746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589362502098083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3019.028564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021060,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.8036336302757263,0.4320636987686157,0.3934380710124969,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.9220269918441772,0.6576852798461914,0.6255037188529968,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.8510715961456299,0.5195996761322021,0.3663873076438904,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.8386050462722778,0.4954500198364258,0.4735895693302154,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.6791094541549683,0.2576372623443603,1.1867786645889282,285.5167541503906,284.95001220703125,303.1659545898437,296.87847900390625,298.95330810546875,297.1919250488281,285.5166320800781,1.0,0.7104639410972595,0.3875794410705566,0.3875794410705566,1.0,1.0,-3.657982110977173,1.0741569995880127,2.58382511138916,0.2493873089551925,1.0,1.0,0.0,258.841064453125,266.0,75410.578125,0.0,4408.82958984375,1.0,278.1499938964844,282.6600952148437,299.8819885253906,304.7899475097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595941662788391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.19873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021120,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.8036336302757263,0.4320636987686157,0.3934380710124969,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.9220269918441772,0.6576852798461914,0.6255037188529968,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.8510715961456299,0.5195996761322021,0.3663873076438904,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.8386050462722778,0.4954500198364258,0.4735895693302154,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168151855469,0.6791094541549683,0.2576372623443603,1.1867786645889282,285.5167541503906,284.95001220703125,303.1659545898437,296.87847900390625,298.95330810546875,297.1919250488281,285.5166320800781,1.0,0.7104639410972595,0.3875794410705566,0.3875794410705566,1.0,1.0,-3.657982110977173,1.0741569995880127,2.58382511138916,0.2493873089551925,1.0,1.0,0.0,258.841064453125,266.0,75410.578125,0.0,4408.82958984375,1.0,278.1499938964844,282.6600952148437,299.8819885253906,304.7899475097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595941662788391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.19873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021180,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.8013682961463928,0.4319193959236145,0.3934172987937927,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.919429361820221,0.658172070980072,0.6260696649551392,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.8496116399765015,0.5210099816322327,0.367438405752182,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.8368515968322754,0.4960939586162567,0.474308967590332,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.6773842573165894,0.2577853202819824,1.187988042831421,285.5130310058594,284.95001220703125,303.1617736816406,296.8533020019531,298.945556640625,297.1905822753906,285.512939453125,1.0,0.7124655246734619,0.3864354193210602,0.3864354193210602,1.0,1.0,-3.662221670150757,1.0720157623291016,2.590205907821656,0.2463690787553787,1.0,1.0,0.0,261.8816833496094,254.0,75341.5390625,0.0,4439.52001953125,1.0,278.1499938964844,282.6559753417969,299.8564758300781,304.75927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601986169815063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.86767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
