time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021240,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.8013682961463928,0.4319193959236145,0.3934172987937927,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.919429361820221,0.658172070980072,0.6260696649551392,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.8496116399765015,0.5210099816322327,0.367438405752182,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.8368515968322754,0.4960939586162567,0.474308967590332,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.6773842573165894,0.2577853202819824,1.187988042831421,285.5130310058594,284.95001220703125,303.1617736816406,296.8533020019531,298.945556640625,297.1905822753906,285.512939453125,1.0,0.7124655246734619,0.3864354193210602,0.3864354193210602,1.0,1.0,-3.662221670150757,1.0720157623291016,2.590205907821656,0.2463690787553787,1.0,1.0,0.0,261.8816833496094,254.0,75341.5390625,0.0,4439.52001953125,1.0,278.1499938964844,282.6559753417969,299.8564758300781,304.75927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601986169815063,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12019.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.86767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.8025319576263428,0.4318495392799377,0.3932946026325226,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102233886719,0.9211423397064208,0.6584159135818481,0.6262345910072327,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.8511897325515747,0.5217226147651672,0.3678824007511139,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.8381778001785278,0.4964134395122528,0.4745471775531769,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.6784842610359192,0.25785893201828,1.188021898269653,285.51025390625,284.95001220703125,303.15972900390625,296.8410949707031,298.9416809082031,297.1899719238281,285.5100402832031,1.0,0.7115911841392517,0.3858633935451507,0.3858633935451507,1.0,1.0,-3.663137435913086,1.0705385208129885,2.5925989151000977,0.2447617352008819,1.0,1.0,0.0,260.35107421875,254.0,75293.71875,0.0,4432.474609375,1.0,278.1499938964844,282.6532287597656,299.8440246582031,304.7438049316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604772090911865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3033.48046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068359375,0.8047857284545898,0.4317902326583862,0.3931268751621246,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.9242982864379884,0.6586651802062988,0.6263486742973328,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.8538816571235657,0.5224522352218628,0.3682959377765655,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.8405577540397644,0.4967368245124817,0.4747322797775268,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069274902344,0.6805229783058167,0.2579404711723327,1.187818169593811,285.5068054199219,284.95001220703125,303.1576843261719,296.8291320800781,298.9381103515625,297.18951416015625,285.5065612792969,1.0,0.710161030292511,0.3853484392166137,0.3853484392166137,1.0,1.0,-3.6635489463806152,1.0690598487854004,2.594489097595215,0.2432302087545395,1.0,1.0,0.0,257.4189453125,242.0,75241.5078125,0.0,4415.27001953125,1.0,278.1499938964844,282.650146484375,299.83184814453125,304.72808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607314229011536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.86474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021420,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.8110822439193726,0.4317017495632171,0.3927373886108398,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.9331696629524232,0.659182071685791,0.626508355140686,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8613153696060181,0.5239656567573547,0.3690963685512543,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8472341895103455,0.4973983466625213,0.4750303328037262,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.6862857937812805,0.2581304013729095,1.1871206760406494,285.4993896484375,284.95001220703125,303.1537475585937,296.8060607910156,298.9313659667969,297.18902587890625,285.4991455078125,1.0,0.7062113881111145,0.3843185305595398,0.3843185305595398,1.0,1.0,-3.6637563705444336,1.0659173727035522,2.597838878631592,0.240102007985115,1.0,1.0,0.0,249.3817749023437,230.0,75132.1328125,0.0,4365.564453125,1.0,278.1499938964844,282.64361572265625,299.8083190917969,304.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611693382263184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3039.97216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.8110822439193726,0.4317017495632171,0.3927373886108398,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993591308594,0.9331696629524232,0.659182071685791,0.626508355140686,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8613153696060181,0.5239656567573547,0.3690963685512543,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8472341895103455,0.4973983466625213,0.4750303328037262,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.6862857937812805,0.2581304013729095,1.1871206760406494,285.4993896484375,284.95001220703125,303.1537475585937,296.8060607910156,298.9313659667969,297.18902587890625,285.4991455078125,1.0,0.7062113881111145,0.3843185305595398,0.3843185305595398,1.0,1.0,-3.6637563705444336,1.0659173727035522,2.597838878631592,0.240102007985115,1.0,1.0,0.0,249.3817749023437,230.0,75132.1328125,0.0,4365.564453125,1.0,278.1499938964844,282.64361572265625,299.8083190917969,304.6968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611693382263184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3039.97216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021540,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49176025390625,0.8189964294433594,0.4316489696502685,0.3923130333423614,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.9445533156394958,0.6597226858139038,0.6266189217567444,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.8710235953330994,0.5255537033081055,0.3698953092098236,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.8560368418693542,0.4980784654617309,0.4752745628356933,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.6938366293907166,0.2583545744419098,1.1862390041351318,285.4917297363281,284.95001220703125,303.1499938964844,296.7842102050781,298.92498779296875,297.18902587890625,285.491455078125,1.0,0.7013413906097412,0.3832886517047882,0.3832886517047882,1.0,1.0,-3.663573265075684,1.062641739845276,2.6009316444396973,0.2369115501642227,1.0,1.0,0.0,239.5101318359375,218.0,75021.0,0.0,4303.31298828125,1.0,278.1499938964844,282.6369934082031,299.7861328125,304.666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615319728851318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.3740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021600,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49176025390625,0.8189964294433594,0.4316489696502685,0.3923130333423614,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.9445533156394958,0.6597226858139038,0.6266189217567444,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.8710235953330994,0.5255537033081055,0.3698953092098236,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.8560368418693542,0.4980784654617309,0.4752745628356933,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.6938366293907166,0.2583545744419098,1.1862390041351318,285.4917297363281,284.95001220703125,303.1499938964844,296.7842102050781,298.92498779296875,297.18902587890625,285.491455078125,1.0,0.7013413906097412,0.3832886517047882,0.3832886517047882,1.0,1.0,-3.663573265075684,1.062641739845276,2.6009316444396973,0.2369115501642227,1.0,1.0,0.0,239.5101318359375,218.0,75021.0,0.0,4303.31298828125,1.0,278.1499938964844,282.6369934082031,299.7861328125,304.666748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615319728851318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3043.3740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.8282387256622314,0.4316270351409912,0.3918801546096802,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.957530677318573,0.6602861285209656,0.626711905002594,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.8827108144760132,0.5272197127342224,0.3707193732261657,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.8667252659797668,0.4987750053405761,0.4754954278469085,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.7028353214263916,0.2586086690425873,1.185310959815979,285.4842529296875,284.95001220703125,303.14569091796875,296.7637939453125,298.9189758300781,297.1894836425781,285.4840087890625,1.0,0.6959651112556458,0.3823032677173614,0.3823032677173614,1.0,1.0,-3.663305521011353,1.0594687461853027,2.60383677482605,0.2338332235813141,1.0,1.0,0.0,228.6333770751953,206.0,74913.671875,0.0,4234.54736328125,1.0,278.1499938964844,282.63055419921875,299.7654113769531,304.63824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861835241317749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3046.218505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.8282387256622314,0.4316270351409912,0.3918801546096802,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.957530677318573,0.6602861285209656,0.626711905002594,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.8827108144760132,0.5272197127342224,0.3707193732261657,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.8667252659797668,0.4987750053405761,0.4754954278469085,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.484375,0.7028353214263916,0.2586086690425873,1.185310959815979,285.4842529296875,284.95001220703125,303.14569091796875,296.7637939453125,298.9189758300781,297.1894836425781,285.4840087890625,1.0,0.6959651112556458,0.3823032677173614,0.3823032677173614,1.0,1.0,-3.663305521011353,1.0594687461853027,2.60383677482605,0.2338332235813141,1.0,1.0,0.0,228.6333770751953,206.0,74913.671875,0.0,4234.54736328125,1.0,278.1499938964844,282.63055419921875,299.7654113769531,304.63824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861835241317749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3046.218505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47711181640625,0.8388736248016357,0.4316292405128479,0.3914512991905212,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.9712887406349182,0.6608685851097107,0.6268036961555481,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.8962178230285645,0.5289595127105713,0.3715804815292358,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.8792158365249634,0.4994836449623108,0.4757087826728821,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.7129583358764648,0.2588852643966675,1.184396505355835,285.4770812988281,284.95001220703125,303.1400146484375,296.7448425292969,298.9128112792969,297.1902770996094,285.4768371582031,1.0,0.6903331875801086,0.3813178837299347,0.3813178837299347,1.0,1.0,-3.6630940437316895,1.0563148260116575,2.6067793369293213,0.2307567149400711,1.0,1.0,0.0,217.2605133056641,194.0,74810.84375,0.0,4162.83740234375,1.0,278.1499938964844,282.6243896484375,299.746337890625,304.6116638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620948195457458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.6533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47711181640625,0.8388736248016357,0.4316292405128479,0.3914512991905212,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.9712887406349182,0.6608685851097107,0.6268036961555481,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.8962178230285645,0.5289595127105713,0.3715804815292358,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.8792158365249634,0.4994836449623108,0.4757087826728821,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.7129583358764648,0.2588852643966675,1.184396505355835,285.4770812988281,284.95001220703125,303.1400146484375,296.7448425292969,298.9128112792969,297.1902770996094,285.4768371582031,1.0,0.6903331875801086,0.3813178837299347,0.3813178837299347,1.0,1.0,-3.6630940437316895,1.0563148260116575,2.6067793369293213,0.2307567149400711,1.0,1.0,0.0,217.2605133056641,194.0,74810.84375,0.0,4162.83740234375,1.0,278.1499938964844,282.6243896484375,299.746337890625,304.6116638183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620948195457458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.6533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021900,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.8447960615158081,0.431637167930603,0.3912396132946014,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735717773437,0.9782485961914062,0.6611653566360474,0.6268511414527893,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.9036391377449036,0.5298532247543335,0.3720248341560364,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.8861443996429443,0.4998411536216736,0.4758148193359375,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.7181733250617981,0.2590295970439911,1.1839498281478882,285.4736022949219,284.95001220703125,303.1366577148437,296.73590087890625,298.90966796875,297.1907653808594,285.4733581542969,1.0,0.6874641180038452,0.3808251917362213,0.3808251917362213,1.0,1.0,-3.663021087646485,1.054747223854065,2.60827374458313,0.2292192578315735,1.0,1.0,0.0,211.47915649414065,194.0,74760.9453125,0.0,4126.47998046875,1.0,278.1499938964844,282.62139892578125,299.7372741699219,304.5989990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622059226036072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3049.695556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703063964844,0.8511947989463806,0.4316497445106506,0.391030341386795,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47027587890625,0.9851781725883484,0.6614659428596497,0.626900315284729,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703063964844,0.9119560122489928,0.5307620167732239,0.3724782466888428,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703063964844,0.8935562968254089,0.5002009868621826,0.4759212136268616,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47039794921875,0.7235471606254578,0.2591776549816131,1.1835118532180786,285.4703063964844,284.95001220703125,303.13299560546875,296.7273254394531,298.90673828125,297.1912841796875,285.4700622558594,1.0,0.6845690608024597,0.3803908228874206,0.3803908228874206,1.0,1.0,-3.66297459602356,1.0533591508865356,2.609615564346313,0.2278543561697006,1.0,1.0,0.0,205.6530303955078,182.0,74714.21875,0.0,4089.9130859375,1.0,278.1499938964844,282.6185913085937,299.7286071777344,304.5868225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862308144569397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.8649151921272278,0.4316451847553253,0.3906115889549255,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.9982355833053588,0.6625806093215942,0.627378523349762,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.930549681186676,0.5325924158096313,0.3734140694141388,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.9093649983406068,0.5008878111839294,0.4761298894882202,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.7346053719520569,0.2594560980796814,1.1826732158660889,285.4595642089844,284.95001220703125,303.1247253417969,296.71124267578125,298.9007568359375,297.1929016113281,285.4591979980469,1.0,0.6783888339996338,0.3795220851898193,0.3795220851898193,1.0,1.0,-3.658742666244507,1.0492416620254517,2.6095011234283447,0.2247685194015503,1.0,1.0,0.0,194.25314331054688,170.0,74568.3125,0.0,4012.564697265625,1.0,278.1499938964844,282.61004638671875,299.7121276855469,304.5610656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624135851860046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.643310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.8649151921272278,0.4316451847553253,0.3906115889549255,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.9982355833053588,0.6625806093215942,0.627378523349762,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.930549681186676,0.5325924158096313,0.3734140694141388,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.9093649983406068,0.5008878111839294,0.4761298894882202,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.7346053719520569,0.2594560980796814,1.1826732158660889,285.4595642089844,284.95001220703125,303.1247253417969,296.71124267578125,298.9007568359375,297.1929016113281,285.4591979980469,1.0,0.6783888339996338,0.3795220851898193,0.3795220851898193,1.0,1.0,-3.658742666244507,1.0492416620254517,2.6095011234283447,0.2247685194015503,1.0,1.0,0.0,194.25314331054688,170.0,74568.3125,0.0,4012.564697265625,1.0,278.1499938964844,282.61004638671875,299.7121276855469,304.5610656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624135851860046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.643310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.8764418363571167,0.4315242171287536,0.3902388215065002,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.9990000128746032,0.6649343371391296,0.6070916652679443,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.9460319876670836,0.5343462824821472,0.3744101524353027,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.9236549735069276,0.5014671683311462,0.4763909876346588,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.7438003420829773,0.2596525549888611,1.1821537017822266,285.43426513671875,284.95001220703125,303.1151428222656,296.69647216796875,298.8943786621094,297.1957702636719,285.4328918457031,1.0,0.6710251569747925,0.3786533176898956,0.3786533176898956,1.0,1.0,-3.639473676681519,1.040186047554016,2.599287748336792,0.2203972339630127,1.0,1.0,0.0,185.0645751953125,158.0,74230.0859375,0.0,3899.854248046875,1.0,278.1499938964844,282.5910339355469,299.6957702636719,304.52801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622689247131348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.28662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022200,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344177246094,0.8764418363571167,0.4315242171287536,0.3902388215065002,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.9990000128746032,0.6649343371391296,0.6070916652679443,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.9460319876670836,0.5343462824821472,0.3744101524353027,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.9236549735069276,0.5014671683311462,0.4763909876346588,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.7438003420829773,0.2596525549888611,1.1821537017822266,285.43426513671875,284.95001220703125,303.1151428222656,296.69647216796875,298.8943786621094,297.1957702636719,285.4328918457031,1.0,0.6710251569747925,0.3786533176898956,0.3786533176898956,1.0,1.0,-3.639473676681519,1.040186047554016,2.599287748336792,0.2203972339630127,1.0,1.0,0.0,185.0645751953125,158.0,74230.0859375,0.0,3899.854248046875,1.0,278.1499938964844,282.5910339355469,299.6957702636719,304.52801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622689247131348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.28662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.8885425925254822,0.431149810552597,0.3896633386611938,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.9990000128746032,0.6706386208534241,0.5823025703430176,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.96126127243042,0.5360127091407776,0.3753461539745331,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.9387741088867188,0.501810610294342,0.4764572083950043,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.7535321116447449,0.2596956491470337,1.1810287237167358,285.3918762207031,284.95001220703125,303.1043701171875,296.6830444335937,298.89276123046875,297.2059326171875,285.3902587890625,1.0,0.6621270775794983,0.37793830037117,0.37793830037117,1.0,1.0,-3.608819723129273,1.0278915166854858,2.580928087234497,0.2150288075208664,1.0,1.0,0.0,175.72457885742188,161.0,73703.234375,0.0,3763.444091796875,1.0,278.1499938964844,282.5599060058594,299.67938232421875,304.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861436665058136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.479736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022320,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.8885425925254822,0.431149810552597,0.3896633386611938,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918151855469,0.9990000128746032,0.6706386208534241,0.5823025703430176,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.96126127243042,0.5360127091407776,0.3753461539745331,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.9387741088867188,0.501810610294342,0.4764572083950043,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.7535321116447449,0.2596956491470337,1.1810287237167358,285.3918762207031,284.95001220703125,303.1043701171875,296.6830444335937,298.89276123046875,297.2059326171875,285.3902587890625,1.0,0.6621270775794983,0.37793830037117,0.37793830037117,1.0,1.0,-3.608819723129273,1.0278915166854858,2.580928087234497,0.2150288075208664,1.0,1.0,0.0,175.72457885742188,161.0,73703.234375,0.0,3763.444091796875,1.0,278.1499938964844,282.5599060058594,299.67938232421875,304.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861436665058136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.479736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022380,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626403808594,0.8954752087593079,0.4307454824447632,0.3891457915306091,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.9990000128746032,0.6771799325942993,0.5685076117515564,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.9699609875679016,0.537760317325592,0.376413881778717,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625793457031,0.9474243521690368,0.5021046996116638,0.4765746593475342,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.759325385093689,0.2597565352916717,1.1804640293121338,285.3625793457031,284.95001220703125,303.09234619140625,296.6708374023437,298.8972473144531,297.22369384765625,285.3618469238281,1.0,0.657717764377594,0.377223253250122,0.377223253250122,1.0,1.0,-3.5923242568969727,1.02028226852417,2.572042226791382,0.2107901722192764,1.0,1.0,0.0,170.67941284179688,179.0,73352.6171875,0.0,3690.85302734375,1.0,278.1499938964844,282.5378112792969,299.66571044921875,304.4373474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603470325469971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.259521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626403808594,0.8954752087593079,0.4307454824447632,0.3891457915306091,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.9990000128746032,0.6771799325942993,0.5685076117515564,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.9699609875679016,0.537760317325592,0.376413881778717,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625793457031,0.9474243521690368,0.5021046996116638,0.4765746593475342,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.759325385093689,0.2597565352916717,1.1804640293121338,285.3625793457031,284.95001220703125,303.09234619140625,296.6708374023437,298.8972473144531,297.22369384765625,285.3618469238281,1.0,0.657717764377594,0.377223253250122,0.377223253250122,1.0,1.0,-3.5923242568969727,1.02028226852417,2.572042226791382,0.2107901722192764,1.0,1.0,0.0,170.67941284179688,179.0,73352.6171875,0.0,3690.85302734375,1.0,278.1499938964844,282.5378112792969,299.66571044921875,304.4373474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603470325469971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3032.259521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.894645631313324,0.4305973947048187,0.3890060782432556,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.9990000128746032,0.6799118518829346,0.5698387026786804,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.9697675704956056,0.5387176871299744,0.3770642280578613,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35992431640625,0.9467248320579528,0.5022915601730347,0.4767463207244873,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598937988281,0.7588110566139221,0.2598311901092529,1.1807880401611328,285.35992431640625,284.95001220703125,303.0859069824219,296.6651916503906,298.8995056152344,297.231689453125,285.360107421875,1.0,0.6587534546852112,0.3768657445907593,0.3768657445907593,1.0,1.0,-3.595106840133667,1.0201003551483154,2.575006484985352,0.209654614329338,1.0,1.0,0.0,171.19541931152344,179.0,73332.109375,0.0,3701.04248046875,1.0,278.1499938964844,282.53546142578125,299.6607971191406,304.4254150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599488139152527,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.9501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3028.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664855957031,0.8915184140205383,0.4305115044116974,0.3889676034450531,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.9990000128746032,0.6817874908447266,0.5756229758262634,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.9671735763549804,0.5397520065307617,0.3778042793273926,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665466308594,0.9433339834213256,0.5025309920310974,0.4770150482654571,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663024902344,0.756462812423706,0.2599374055862427,1.1815215349197388,285.3665771484375,284.95001220703125,303.07916259765625,296.6598205566406,298.9002990722656,297.2362670898437,285.36724853515625,1.0,0.6612539887428284,0.376638650894165,0.376638650894165,1.0,1.0,-3.60410213470459,1.0223181247711182,2.581784009933472,0.2097160518169403,1.0,1.0,0.0,173.38319396972656,197.0,73410.8125,0.0,3737.17626953125,1.0,278.1499938964844,282.5395202636719,299.6572570800781,304.4221496582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598080277442932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.6982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3027.204345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.8813421726226807,0.4304940402507782,0.3891312479972839,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.9990000128746032,0.683153510093689,0.5955173373222351,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.957413375377655,0.5420108437538147,0.379496693611145,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.9316682815551758,0.5031515955924988,0.4777887165546417,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.748680055141449,0.260207325220108,1.183787822723389,285.3945617675781,284.95001220703125,303.0648498535156,296.64996337890625,298.8954467773437,297.235595703125,285.3959045410156,1.0,0.6693887710571289,0.3761844635009765,0.3761844635009765,1.0,1.0,-3.6339070796966553,1.0306429862976074,2.6032638549804688,0.2111627757549286,1.0,1.0,0.0,181.0162353515625,200.0,73738.7109375,0.0,3860.462646484375,1.0,278.1499938964844,282.5582580566406,299.65203857421875,304.4320678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602604269981384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.44775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022680,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944396972656,0.8813421726226807,0.4304940402507782,0.3891312479972839,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.9990000128746032,0.683153510093689,0.5955173373222351,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.957413375377655,0.5420108437538147,0.379496693611145,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.9316682815551758,0.5031515955924988,0.4777887165546417,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940124511719,0.748680055141449,0.260207325220108,1.183787822723389,285.3945617675781,284.95001220703125,303.0648498535156,296.64996337890625,298.8954467773437,297.235595703125,285.3959045410156,1.0,0.6693887710571289,0.3761844635009765,0.3761844635009765,1.0,1.0,-3.6339070796966553,1.0306429862976074,2.6032638549804688,0.2111627757549286,1.0,1.0,0.0,181.0162353515625,200.0,73738.7109375,0.0,3860.462646484375,1.0,278.1499938964844,282.5582580566406,299.65203857421875,304.4320678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602604269981384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.2470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.44775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.8740469813346863,0.4305601119995117,0.3893621265888214,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42022705078125,0.9990000128746032,0.6823322772979736,0.6106464862823486,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.9503759741783142,0.544400155544281,0.3812757134437561,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.9232434630393982,0.5038613080978394,0.4786317944526672,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197998046875,0.7431679964065552,0.2604609131813049,1.1858662366867063,285.420166015625,284.95001220703125,303.0494079589844,296.64117431640625,298.8839111328125,297.2265625,285.4209899902344,1.0,0.6754041314125061,0.3757303059101105,0.3757303059101105,1.0,1.0,-3.658062934875488,1.0370739698410034,2.620988845825196,0.2124252319335937,1.0,1.0,0.0,187.0664520263672,203.0,74019.0390625,0.0,3960.89208984375,1.0,278.1499938964844,282.5756225585937,299.6460876464844,304.44659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613753914833069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.905029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4200744628906,0.8740469813346863,0.4305601119995117,0.3893621265888214,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42022705078125,0.9990000128746032,0.6823322772979736,0.6106464862823486,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.9503759741783142,0.544400155544281,0.3812757134437561,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.9232434630393982,0.5038613080978394,0.4786317944526672,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197998046875,0.7431679964065552,0.2604609131813049,1.1858662366867063,285.420166015625,284.95001220703125,303.0494079589844,296.64117431640625,298.8839111328125,297.2265625,285.4209899902344,1.0,0.6754041314125061,0.3757303059101105,0.3757303059101105,1.0,1.0,-3.658062934875488,1.0370739698410034,2.620988845825196,0.2124252319335937,1.0,1.0,0.0,187.0664520263672,203.0,74019.0390625,0.0,3960.89208984375,1.0,278.1499938964844,282.5756225585937,299.6460876464844,304.44659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613753914833069,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.905029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022860,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.8683915138244629,0.4306100308895111,0.3895584642887115,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.9990000128746032,0.6810562610626221,0.6228609085083008,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.945030391216278,0.5468095541000366,0.3830536603927612,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.9168111681938172,0.5045695900917053,0.4794517457485199,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.7389265894889832,0.2606876790523529,1.1876524686813354,285.4377746582031,284.95001220703125,303.0328674316406,296.6334533691406,298.8675231933594,297.21795654296875,285.4383850097656,1.0,0.6805452108383179,0.3743214309215545,0.3743214309215545,1.0,1.0,-3.6782712936401367,1.0392781496047974,2.63899302482605,0.2101748585700988,1.0,1.0,0.0,192.07205200195312,206.0,74217.1484375,0.0,4045.556884765625,1.0,278.1499938964844,282.5877380371094,299.6385803222656,304.4538269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624284863471985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.782958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022920,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.8683915138244629,0.4306100308895111,0.3895584642887115,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378356933594,0.9990000128746032,0.6810562610626221,0.6228609085083008,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.945030391216278,0.5468095541000366,0.3830536603927612,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.9168111681938172,0.5045695900917053,0.4794517457485199,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.7389265894889832,0.2606876790523529,1.1876524686813354,285.4377746582031,284.95001220703125,303.0328674316406,296.6334533691406,298.8675231933594,297.21795654296875,285.4383850097656,1.0,0.6805452108383179,0.3743214309215545,0.3743214309215545,1.0,1.0,-3.6782712936401367,1.0392781496047974,2.63899302482605,0.2101748585700988,1.0,1.0,0.0,192.07205200195312,206.0,74217.1484375,0.0,4045.556884765625,1.0,278.1499938964844,282.5877380371094,299.6385803222656,304.4538269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624284863471985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.782958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022980,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.8637243509292603,0.4306384623050689,0.3897157311439514,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.9990000128746032,0.6795226335525513,0.6332662105560303,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.9407594203948976,0.5492344498634338,0.3848271369934082,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.9116414785385132,0.5052614212036133,0.4802378416061401,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.7354462146759033,0.2608990669250488,1.1892558336257937,285.4524230957031,284.95001220703125,303.0152587890625,296.6266784667969,298.851806640625,297.2112121582031,285.4529724121094,1.0,0.6850282549858093,0.3729125261306762,0.3729125261306762,1.0,1.0,-3.6959903240203857,1.0405296087265017,2.655460834503174,0.2075090110301971,1.0,1.0,0.0,196.42726135253903,209.0,74387.9609375,0.0,4120.30078125,1.0,278.1499938964844,282.5980529785156,299.6312561035156,304.4579467773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633109927177429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.06103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023040,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.8637243509292603,0.4306384623050689,0.3897157311439514,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.9990000128746032,0.6795226335525513,0.6332662105560303,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.9407594203948976,0.5492344498634338,0.3848271369934082,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.9116414785385132,0.5052614212036133,0.4802378416061401,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45220947265625,0.7354462146759033,0.2608990669250488,1.1892558336257937,285.4524230957031,284.95001220703125,303.0152587890625,296.6266784667969,298.851806640625,297.2112121582031,285.4529724121094,1.0,0.6850282549858093,0.3729125261306762,0.3729125261306762,1.0,1.0,-3.6959903240203857,1.0405296087265017,2.655460834503174,0.2075090110301971,1.0,1.0,0.0,196.42726135253903,209.0,74387.9609375,0.0,4120.30078125,1.0,278.1499938964844,282.5980529785156,299.6312561035156,304.4579467773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633109927177429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3060.06103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
