time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023100,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589233398437,0.861594021320343,0.4306466579437256,0.3897851407527923,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.9990000128746032,0.6786795854568481,0.6381043791770935,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.9388436079025269,0.5504541993141174,0.3857159614562988,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.9093334674835204,0.50560063123703,0.4806211590766907,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.733862578868866,0.261006087064743,1.1900371313095093,285.458984375,284.95001220703125,303.0060729980469,296.6236572265625,298.8443908691406,297.208740234375,285.45947265625,1.0,0.6870812177658081,0.3722080886363983,0.3722080886363983,1.0,1.0,-3.7039308547973633,1.0408416986465454,2.6630892753601074,0.2060690224170684,1.0,1.0,0.0,198.4639587402344,209.0,74464.78125,0.0,4155.041015625,1.0,278.1499938964844,282.6026916503906,299.6279296875,304.459716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637011647224426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3063.7216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4652709960937,0.8594396710395813,0.4306522607803345,0.3898546099662781,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.9990000128746032,0.6778130531311035,0.641543447971344,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.9368747472763062,0.5516769289970398,0.3866088092327118,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.9070261120796204,0.5059365630149841,0.4810040295124054,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.7322574853897095,0.2611152529716491,1.1908360719680786,285.46533203125,284.95001220703125,302.9966125488281,296.620849609375,298.8379211425781,297.2066955566406,285.4657897949219,1.0,0.6890352964401245,0.3716588020324707,0.3716588020324707,1.0,1.0,-3.711207389831543,1.0413939952850342,2.669813394546509,0.2050382643938064,1.0,1.0,0.0,200.52615356445312,212.0,74539.953125,0.0,4187.162109375,1.0,278.1499938964844,282.60723876953125,299.6247863769531,304.46148681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640666604042053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.14990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683532714844,0.8537495732307434,0.430583119392395,0.3899883329868316,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.9943941831588744,0.6768171191215515,0.641461968421936,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.9310770630836488,0.5540643930435181,0.3884066641330719,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.9009943008422852,0.5065311789512634,0.4817661643028259,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683532714844,0.7279250621795654,0.2612783908843994,1.1925055980682373,285.4683837890625,284.95001220703125,302.9769897460937,296.61590576171875,298.82598876953125,297.2049560546875,285.4684143066406,1.0,0.6920551061630249,0.3705601692199707,0.3705601692199707,1.0,1.0,-3.716245412826538,1.0394829511642456,2.676762580871582,0.2021525353193283,1.0,1.0,0.0,205.44754028320312,215.0,74567.9140625,0.0,4232.23681640625,1.0,278.1499938964844,282.60943603515625,299.61871337890625,304.4596862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864602267742157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.174560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683532714844,0.8537495732307434,0.430583119392395,0.3899883329868316,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.9943941831588744,0.6768171191215515,0.641461968421936,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.9310770630836488,0.5540643930435181,0.3884066641330719,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683837890625,0.9009943008422852,0.5065311789512634,0.4817661643028259,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683532714844,0.7279250621795654,0.2612783908843994,1.1925055980682373,285.4683837890625,284.95001220703125,302.9769897460937,296.61590576171875,298.82598876953125,297.2049560546875,285.4684143066406,1.0,0.6920551061630249,0.3705601692199707,0.3705601692199707,1.0,1.0,-3.716245412826538,1.0394829511642456,2.676762580871582,0.2021525353193283,1.0,1.0,0.0,205.44754028320312,215.0,74567.9140625,0.0,4232.23681640625,1.0,278.1499938964844,282.60943603515625,299.61871337890625,304.4596862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864602267742157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.8046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.174560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023340,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.8492762446403503,0.4304535388946533,0.3900265395641327,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.9901084303855896,0.6765917539596558,0.6412582397460938,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.9267828464508056,0.5564219355583191,0.3901520371437073,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.8963682055473328,0.5070628523826599,0.4824271202087402,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.7244994640350342,0.2614025175571441,1.1938116550445557,285.46844482421875,284.95001220703125,302.95635986328125,296.6117553710937,298.8148803710937,297.2048034667969,285.46844482421875,1.0,0.6945772171020508,0.3694615662097931,0.3694615662097931,1.0,1.0,-3.720519781112671,1.0373222827911377,2.683197259902954,0.1990333795547485,1.0,1.0,0.0,209.48843383789065,218.0,74568.8125,0.0,4269.60400390625,1.0,278.1499938964844,282.6095275878906,299.6134338378906,304.4546813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648669123649597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023400,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.8492762446403503,0.4304535388946533,0.3900265395641327,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.9901084303855896,0.6765917539596558,0.6412582397460938,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.9267828464508056,0.5564219355583191,0.3901520371437073,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.8963682055473328,0.5070628523826599,0.4824271202087402,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46844482421875,0.7244994640350342,0.2614025175571441,1.1938116550445557,285.46844482421875,284.95001220703125,302.95635986328125,296.6117553710937,298.8148803710937,297.2048034667969,285.46844482421875,1.0,0.6945772171020508,0.3694615662097931,0.3694615662097931,1.0,1.0,-3.720519781112671,1.0373222827911377,2.683197259902954,0.1990333795547485,1.0,1.0,0.0,209.48843383789065,218.0,74568.8125,0.0,4269.60400390625,1.0,278.1499938964844,282.6095275878906,299.6134338378906,304.4546813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648669123649597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.4443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023460,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8454775810241699,0.4303010702133178,0.3900218904018402,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.9863877892494202,0.6766282320022583,0.6413601040840149,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.9233360886573792,0.5587807893753052,0.3918812274932861,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8924580216407776,0.5075634717941284,0.4830363988876343,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.7215591073036194,0.2615087330341339,1.1949375867843628,285.4686889648437,284.95001220703125,302.934814453125,296.6083679199219,298.8047180175781,297.2050170898437,285.4687194824219,1.0,0.6968825459480286,0.3685480654239654,0.3685480654239654,1.0,1.0,-3.7248048782348633,1.0357317924499512,2.689073085784912,0.1964805424213409,1.0,1.0,0.0,213.07794189453125,221.0,74572.328125,0.0,4304.21435546875,1.0,278.1499938964844,282.6097106933594,299.6093444824219,304.4504699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650152087211609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.04833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8454775810241699,0.4303010702133178,0.3900218904018402,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.9863877892494202,0.6766282320022583,0.6413601040840149,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.9233360886573792,0.5587807893753052,0.3918812274932861,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8924580216407776,0.5075634717941284,0.4830363988876343,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.7215591073036194,0.2615087330341339,1.1949375867843628,285.4686889648437,284.95001220703125,302.934814453125,296.6083679199219,298.8047180175781,297.2050170898437,285.4687194824219,1.0,0.6968825459480286,0.3685480654239654,0.3685480654239654,1.0,1.0,-3.7248048782348633,1.0357317924499512,2.689073085784912,0.1964805424213409,1.0,1.0,0.0,213.07794189453125,221.0,74572.328125,0.0,4304.21435546875,1.0,278.1499938964844,282.6097106933594,299.6093444824219,304.4504699707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650152087211609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.04833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.8420957922935486,0.4301306903362274,0.3899892568588257,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.9829902052879332,0.6767706274986267,0.6415919661521912,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.9204251170158386,0.5611513257026672,0.3936090767383575,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.8889880180358887,0.5080363750457764,0.4836070239543915,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.7189027667045593,0.2616007328033447,1.1959424018859863,285.4688720703125,284.95001220703125,302.9123229980469,296.6056823730469,298.7944030761719,297.2053527832031,285.4688720703125,1.0,0.6990459561347961,0.3676345646381378,0.3676345646381378,1.0,1.0,-3.729020118713379,1.034129619598389,2.6948904991149902,0.19392991065979,1.0,1.0,0.0,216.39442443847656,224.0,74574.7578125,0.0,4336.96875,1.0,278.1499938964844,282.60986328125,299.6063842773437,304.4473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651126623153687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.962158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.8420957922935486,0.4301306903362274,0.3899892568588257,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.9829902052879332,0.6767706274986267,0.6415919661521912,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.9204251170158386,0.5611513257026672,0.3936090767383575,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.8889880180358887,0.5080363750457764,0.4836070239543915,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688720703125,0.7189027667045593,0.2616007328033447,1.1959424018859863,285.4688720703125,284.95001220703125,302.9123229980469,296.6056823730469,298.7944030761719,297.2053527832031,285.4688720703125,1.0,0.6990459561347961,0.3676345646381378,0.3676345646381378,1.0,1.0,-3.729020118713379,1.034129619598389,2.6948904991149902,0.19392991065979,1.0,1.0,0.0,216.39442443847656,224.0,74574.7578125,0.0,4336.96875,1.0,278.1499938964844,282.60986328125,299.6063842773437,304.4473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651126623153687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.962158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.8404877185821533,0.4300409853458404,0.3899672627449035,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.9813330173492432,0.6768505573272705,0.6417199969291687,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.9190748929977416,0.5623406767845154,0.3944744169712066,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.8873380422592163,0.5082657933235168,0.4838839769363403,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.7176217436790466,0.2616433799266815,1.1964216232299805,285.46893310546875,284.95001220703125,302.9007568359375,296.6045837402344,298.7891845703125,297.2055053710937,285.46893310546875,1.0,0.7001023292541504,0.367177814245224,0.367177814245224,1.0,1.0,-3.731098175048828,1.033315896987915,2.697782278060913,0.1926481872797012,1.0,1.0,0.0,218.01126098632807,224.0,74575.71875,0.0,4353.02783203125,1.0,278.1499938964844,282.60992431640625,299.60516357421875,304.4460754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651453852653503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.26953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023760,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.8389267325401306,0.4299486577510834,0.3899419605731964,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.97969788312912,0.6769330501556396,0.6418522596359253,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.917785942554474,0.5635331869125366,0.3953412175178528,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.8857367634773254,0.5084908604621887,0.4841558039188385,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.7163653373718262,0.2616840302944183,1.1968871355056765,285.4690246582031,284.95001220703125,302.88897705078125,296.6036376953125,298.7840270996094,297.2056579589844,285.46905517578125,1.0,0.7011444568634033,0.3667523264884949,0.3667523264884949,1.0,1.0,-3.733157157897949,1.032589077949524,2.700567960739136,0.1914567947387695,1.0,1.0,0.0,219.6053924560547,227.0,74577.8046875,0.0,4368.90478515625,1.0,278.1499938964844,282.61004638671875,299.6040954589844,304.44500732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651723265647888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.8359279036521912,0.4297523200511932,0.3898786902427673,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.9764811396598816,0.677090585231781,0.6421138048171997,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.9153778553009032,0.5659319162368774,0.3970823585987091,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.8826624751091003,0.5089225172996521,0.484679639339447,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.7139109969139099,0.2617571055889129,1.1977696418762207,285.46923828125,284.95001220703125,302.86474609375,296.6021728515625,298.7735900878906,297.2059631347656,285.46923828125,1.0,0.7031849026679993,0.3659013211727142,0.3659013211727142,1.0,1.0,-3.7371842861175537,1.0311129093170166,2.706071376800537,0.1890698075294494,1.0,1.0,0.0,222.73159790039065,230.0,74582.234375,0.0,4400.05859375,1.0,278.1499938964844,282.6103210449219,299.6025695800781,304.4435729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652191162109375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.9609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.8359279036521912,0.4297523200511932,0.3898786902427673,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.9764811396598816,0.677090585231781,0.6421138048171997,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.9153778553009032,0.5659319162368774,0.3970823585987091,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.8826624751091003,0.5089225172996521,0.484679639339447,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.7139109969139099,0.2617571055889129,1.1977696418762207,285.46923828125,284.95001220703125,302.86474609375,296.6021728515625,298.7735900878906,297.2059631347656,285.46923828125,1.0,0.7031849026679993,0.3659013211727142,0.3659013211727142,1.0,1.0,-3.7371842861175537,1.0311129093170166,2.706071376800537,0.1890698075294494,1.0,1.0,0.0,222.73159790039065,230.0,74582.234375,0.0,4400.05859375,1.0,278.1499938964844,282.6103210449219,299.6025695800781,304.4435729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652191162109375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.9609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.8330376148223877,0.4295457601547241,0.3898053467273712,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.973280429840088,0.6772341132164001,0.6423643827438354,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.9131199717521667,0.568342387676239,0.3988306820392608,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.8797019720077515,0.5093384981155396,0.4851877391338348,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.7114856839179993,0.261823296546936,1.1986160278320312,285.4693603515625,284.95001220703125,302.8396911621094,296.60125732421875,298.762939453125,297.2062072753906,285.4693908691406,1.0,0.7051953077316284,0.3650503158569336,0.3650503158569336,1.0,1.0,-3.741130113601685,1.0296039581298828,2.7115261554718018,0.1866666078567505,1.0,1.0,0.0,225.8265686035156,233.0,74586.578125,0.0,4430.85400390625,1.0,278.1499938964844,282.6105651855469,299.6015014648437,304.442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652411103248596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.16748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.8330376148223877,0.4295457601547241,0.3898053467273712,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.973280429840088,0.6772341132164001,0.6423643827438354,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.9131199717521667,0.568342387676239,0.3988306820392608,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.8797019720077515,0.5093384981155396,0.4851877391338348,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.7114856839179993,0.261823296546936,1.1986160278320312,285.4693603515625,284.95001220703125,302.8396911621094,296.60125732421875,298.762939453125,297.2062072753906,285.4693908691406,1.0,0.7051953077316284,0.3650503158569336,0.3650503158569336,1.0,1.0,-3.741130113601685,1.0296039581298828,2.7115261554718018,0.1866666078567505,1.0,1.0,0.0,225.8265686035156,233.0,74586.578125,0.0,4430.85400390625,1.0,278.1499938964844,282.6105651855469,299.6015014648437,304.442626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652411103248596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.16748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024060,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.8302367925643921,0.4293236434459686,0.389717549085617,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.9700855016708374,0.6773480176925659,0.6425887942314148,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.9110010862350464,0.5707676410675049,0.4005887508392334,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.8768389225006104,0.5097314715385437,0.485673576593399,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.7090699076652527,0.2618793249130249,1.199413537979126,285.46929931640625,284.95001220703125,302.8138427734375,296.600830078125,298.7518005371094,297.2063903808594,285.46929931640625,1.0,0.7071735262870789,0.364153504371643,0.364153504371643,1.0,1.0,-3.744954824447632,1.0279052257537842,2.717049598693848,0.1840981245040893,1.0,1.0,0.0,228.8945159912109,236.0,74589.0625,0.0,4461.1982421875,1.0,278.1499938964844,282.6107177734375,299.6010131835937,304.4421691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652504682540894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.2548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.8302367925643921,0.4293236434459686,0.389717549085617,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.9700855016708374,0.6773480176925659,0.6425887942314148,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.9110010862350464,0.5707676410675049,0.4005887508392334,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.8768389225006104,0.5097314715385437,0.485673576593399,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.7090699076652527,0.2618793249130249,1.199413537979126,285.46929931640625,284.95001220703125,302.8138427734375,296.600830078125,298.7518005371094,297.2063903808594,285.46929931640625,1.0,0.7071735262870789,0.364153504371643,0.364153504371643,1.0,1.0,-3.744954824447632,1.0279052257537842,2.717049598693848,0.1840981245040893,1.0,1.0,0.0,228.8945159912109,236.0,74589.0625,0.0,4461.1982421875,1.0,278.1499938964844,282.6107177734375,299.6010131835937,304.4421691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652504682540894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.2548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8275046944618225,0.4290891289710998,0.3896185457706451,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.9668842554092408,0.6774358749389648,0.6427896022796631,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.9089969992637634,0.573204755783081,0.402354747056961,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8740561008453369,0.5101063251495361,0.4861421883106231,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.7066584825515747,0.2619274258613586,1.2001744508743286,285.4691162109375,284.95001220703125,302.7872314453125,296.6007995605469,298.740478515625,297.2065734863281,285.4691467285156,1.0,0.7091293334960938,0.3632567226886749,0.3632567226886749,1.0,1.0,-3.748681545257568,1.0261635780334473,2.722517967224121,0.1815067678689956,1.0,1.0,0.0,231.9514923095703,239.0,74591.09375,0.0,4491.25732421875,1.0,278.1499938964844,282.61083984375,299.60089111328125,304.44207763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865241527557373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024240,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8275046944618225,0.4290891289710998,0.3896185457706451,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.9668842554092408,0.6774358749389648,0.6427896022796631,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.9089969992637634,0.573204755783081,0.402354747056961,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.8740561008453369,0.5101063251495361,0.4861421883106231,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691162109375,0.7066584825515747,0.2619274258613586,1.2001744508743286,285.4691162109375,284.95001220703125,302.7872314453125,296.6007995605469,298.740478515625,297.2065734863281,285.4691467285156,1.0,0.7091293334960938,0.3632567226886749,0.3632567226886749,1.0,1.0,-3.748681545257568,1.0261635780334473,2.722517967224121,0.1815067678689956,1.0,1.0,0.0,231.9514923095703,239.0,74591.09375,0.0,4491.25732421875,1.0,278.1499938964844,282.61083984375,299.60089111328125,304.44207763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865241527557373,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.8261603116989136,0.4289677739143371,0.3895654380321502,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.9652804732322692,0.6774708032608032,0.6428817510604858,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.908034324645996,0.5744271874427795,0.4032403826713562,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.8726921677589417,0.5102877616882324,0.4863709211349487,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.7054686546325684,0.2619489431381225,1.2005435228347778,285.468994140625,284.95001220703125,302.7736511230469,296.6009521484375,298.7347412109375,297.2066345214844,285.4690246582031,1.0,0.7101004719734192,0.3628083169460296,0.3628083169460296,1.0,1.0,-3.750512599945069,1.0252796411514282,2.7252328395843506,0.1802046746015548,1.0,1.0,0.0,233.4781188964844,239.0,74591.9921875,0.0,4506.20654296875,1.0,278.1499938964844,282.61090087890625,299.6009521484375,304.442138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652302026748657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.06494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.8248302936553955,0.4288441836833954,0.3895100653171539,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.9636764526367188,0.6774998903274536,0.6429682970046997,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.907099187374115,0.5756529569625854,0.4041281938552856,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.8713473677635193,0.5104655027389526,0.4865959286689758,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.7042912244796753,0.2619689404964447,1.2009050846099854,285.468994140625,284.95001220703125,302.7598571777344,296.6011657714844,298.72918701171875,297.2066955566406,285.468994140625,1.0,0.7110670208930969,0.3624097406864166,0.3624097406864166,1.0,1.0,-3.752324342727661,1.0245407819747925,2.727783679962158,0.1790508925914764,1.0,1.0,0.0,235.0023803710937,242.0,74594.65625,0.0,4521.09765625,1.0,278.1499938964844,282.6110534667969,299.60113525390625,304.4424133300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652190566062927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.96044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.8222053050994873,0.4285851418972015,0.3893886208534241,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.9604628086090088,0.6775283217430115,0.6431138515472412,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.9053109288215636,0.5781182646751404,0.4059131741523742,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.868708610534668,0.5108025074005127,0.4870285987854004,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.7019698023796082,0.2620015740394592,1.201594352722168,285.46893310546875,284.95001220703125,302.7317810058594,296.6018371582031,298.7179260253906,297.206787109375,285.4689636230469,1.0,0.7129815816879272,0.3616126179695129,0.3616126179695129,1.0,1.0,-3.755852222442627,1.0230474472045898,2.732804775238037,0.1767472177743911,1.0,1.0,0.0,238.0431365966797,245.0,74600.1796875,0.0,4550.599609375,1.0,278.1499938964844,282.61138916015625,299.601806640625,304.4432983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651992678642273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.77490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.8222053050994873,0.4285851418972015,0.3893886208534241,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.9604628086090088,0.6775283217430115,0.6431138515472412,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.9053109288215636,0.5781182646751404,0.4059131741523742,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.868708610534668,0.5108025074005127,0.4870285987854004,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.7019698023796082,0.2620015740394592,1.201594352722168,285.46893310546875,284.95001220703125,302.7317810058594,296.6018371582031,298.7179260253906,297.206787109375,285.4689636230469,1.0,0.7129815816879272,0.3616126179695129,0.3616126179695129,1.0,1.0,-3.755852222442627,1.0230474472045898,2.732804775238037,0.1767472177743911,1.0,1.0,0.0,238.0431365966797,245.0,74600.1796875,0.0,4550.599609375,1.0,278.1499938964844,282.61138916015625,299.601806640625,304.4432983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651992678642273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.77490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024540,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.8196164965629578,0.4283122420310974,0.38925501704216,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.9572401642799376,0.6775221824645996,0.6432275176048279,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.9036206007003784,0.5805975198745728,0.4077079892158508,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.8661316633224487,0.5111185312271118,0.4874417185783386,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.6996885538101196,0.2620258927345276,1.202246904373169,285.46881103515625,284.95001220703125,302.7030334472656,296.6027526855469,298.7065124511719,297.20684814453125,285.4688415527344,1.0,0.7148761749267578,0.3608154952526092,0.3608154952526092,1.0,1.0,-3.759270668029785,1.0215144157409668,2.7377562522888184,0.174426332116127,1.0,1.0,0.0,241.08045959472656,248.0,74605.109375,0.0,4579.82177734375,1.0,278.1499938964844,282.6116943359375,299.6026916503906,304.4444885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651731610298157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.52978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024600,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.8196164965629578,0.4283122420310974,0.38925501704216,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.9572401642799376,0.6775221824645996,0.6432275176048279,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.9036206007003784,0.5805975198745728,0.4077079892158508,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.8661316633224487,0.5111185312271118,0.4874417185783386,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.6996885538101196,0.2620258927345276,1.202246904373169,285.46881103515625,284.95001220703125,302.7030334472656,296.6027526855469,298.7065124511719,297.20684814453125,285.4688415527344,1.0,0.7148761749267578,0.3608154952526092,0.3608154952526092,1.0,1.0,-3.759270668029785,1.0215144157409668,2.7377562522888184,0.174426332116127,1.0,1.0,0.0,241.08045959472656,248.0,74605.109375,0.0,4579.82177734375,1.0,278.1499938964844,282.6116943359375,299.6026916503906,304.4444885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651731610298157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.52978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8170539736747742,0.4280262291431427,0.389110118150711,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.9540112018585204,0.6774847507476807,0.6433125734329224,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.9020171761512756,0.5830872058868408,0.4095102846622467,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8636130094528198,0.5114154815673828,0.4878373742103576,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.6974453926086426,0.2620425522327423,1.202866554260254,285.4684753417969,284.95001220703125,302.6736145019531,296.6038513183594,298.6947631835937,297.2068786621094,285.468505859375,1.0,0.7167536020278931,0.3599815666675567,0.3599815666675567,1.0,1.0,-3.7625889778137207,1.019827365875244,2.742761611938477,0.1719720065593719,1.0,1.0,0.0,244.11729431152344,251.0,74607.9765625,0.0,4608.80908203125,1.0,278.1499938964844,282.6118469238281,299.603759765625,304.4457397460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651369214057922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.190185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024720,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.8170539736747742,0.4280262291431427,0.389110118150711,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.9540112018585204,0.6774847507476807,0.6433125734329224,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.9020171761512756,0.5830872058868408,0.4095102846622467,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8636130094528198,0.5114154815673828,0.4878373742103576,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.6974453926086426,0.2620425522327423,1.202866554260254,285.4684753417969,284.95001220703125,302.6736145019531,296.6038513183594,298.6947631835937,297.2068786621094,285.468505859375,1.0,0.7167536020278931,0.3599815666675567,0.3599815666675567,1.0,1.0,-3.7625889778137207,1.019827365875244,2.742761611938477,0.1719720065593719,1.0,1.0,0.0,244.11729431152344,251.0,74607.9765625,0.0,4608.80908203125,1.0,278.1499938964844,282.6118469238281,299.603759765625,304.4457397460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651369214057922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.78125,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.190185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024780,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.8145081400871277,0.4277251958847046,0.3889521062374115,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.950776994228363,0.6774106025695801,0.6433637142181396,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.9004721641540527,0.5855881571769714,0.4113205671310425,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.8611488938331604,0.5116903781890869,0.4882126450538635,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.6952385902404785,0.262050598859787,1.2034485340118408,285.468017578125,284.95001220703125,302.6435852050781,296.6051330566406,298.682861328125,297.2069091796875,285.468017578125,1.0,0.7186117172241211,0.3591476678848266,0.3591476678848266,1.0,1.0,-3.765790700912476,1.018094182014465,2.7476963996887207,0.1694955229759216,1.0,1.0,0.0,247.1528167724609,254.0,74609.8125,0.0,4637.5029296875,1.0,278.1499938964844,282.6119689941406,299.60498046875,304.44708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650943636894226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.790771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.8145081400871277,0.4277251958847046,0.3889521062374115,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.950776994228363,0.6774106025695801,0.6433637142181396,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.9004721641540527,0.5855881571769714,0.4113205671310425,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.8611488938331604,0.5116903781890869,0.4882126450538635,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.468017578125,0.6952385902404785,0.262050598859787,1.2034485340118408,285.468017578125,284.95001220703125,302.6435852050781,296.6051330566406,298.682861328125,297.2069091796875,285.468017578125,1.0,0.7186117172241211,0.3591476678848266,0.3591476678848266,1.0,1.0,-3.765790700912476,1.018094182014465,2.7476963996887207,0.1694955229759216,1.0,1.0,0.0,247.1528167724609,254.0,74609.8125,0.0,4637.5029296875,1.0,278.1499938964844,282.6119689941406,299.60498046875,304.44708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650943636894226,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.790771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024900,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.8132390975952148,0.4275712966918945,0.3888702094554901,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9491607546806335,0.6773653626441956,0.6433818340301514,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.8997170329093933,0.5868411064147949,0.4122274816036224,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.8599374294281006,0.5118229389190674,0.4883958101272583,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.6941490173339844,0.2620527148246765,1.203731656074524,285.4677734375,284.95001220703125,302.6283264160156,296.6058044433594,298.6768493652344,297.2069091796875,285.4677734375,1.0,0.7195361852645874,0.3587307035923004,0.3587307035923004,1.0,1.0,-3.7673652172088623,1.0172171592712402,2.750148057937622,0.1682523936033249,1.0,1.0,0.0,248.67214965820312,254.0,74610.4921875,0.0,4651.80322265625,1.0,278.1499938964844,282.61199951171875,299.6056213378906,304.44775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650701642036438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.5634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
