time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024960,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.8119731545448303,0.4274159371852875,0.3887869417667389,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4675598144531,0.9475483894348145,0.6773160696029663,0.6433960199356079,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.8989751935005188,0.5880962014198303,0.4131357371807098,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.858741283416748,0.5119531154632568,0.4885766804218292,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.6930701732635498,0.2620540559291839,1.2040109634399414,285.46759033203125,284.95001220703125,302.6129455566406,296.60650634765625,298.6709899902344,297.2069091796875,285.46759033203125,1.0,0.7204582095146179,0.3583528697490692,0.3583528697490692,1.0,1.0,-3.768928289413452,1.0164560079574585,2.752472400665283,0.1671267300844192,1.0,1.0,0.0,250.1910095214844,257.0,74612.4921875,0.0,4666.078125,1.0,278.1499938964844,282.61212158203125,299.6062927246094,304.4485168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650475740432739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.2802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.3515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.8094407916069031,0.4270938634872436,0.3886102139949798,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.9443278908729552,0.6771882176399231,0.6433972716331482,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.8975310325622559,0.5906157493591309,0.4149589538574219,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.8563877940177917,0.5121963620185852,0.4889224171638489,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.690940260887146,0.2620504200458526,1.2045414447784424,285.4671630859375,284.95001220703125,302.58172607421875,296.60791015625,298.6591491699219,297.2068786621094,285.4671630859375,1.0,0.7222872376441956,0.3575972020626068,0.3575972020626068,1.0,1.0,-3.771965980529785,1.014917492866516,2.7570486068725586,0.1648777574300766,1.0,1.0,0.0,253.2257843017578,260.0,74616.03125,0.0,4694.38525390625,1.0,278.1499938964844,282.6123352050781,299.607666015625,304.4501342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650044798851013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.947509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.8094407916069031,0.4270938634872436,0.3886102139949798,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.9443278908729552,0.6771882176399231,0.6433972716331482,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.8975310325622559,0.5906157493591309,0.4149589538574219,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.8563877940177917,0.5121963620185852,0.4889224171638489,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.690940260887146,0.2620504200458526,1.2045414447784424,285.4671630859375,284.95001220703125,302.58172607421875,296.60791015625,298.6591491699219,297.2068786621094,285.4671630859375,1.0,0.7222872376441956,0.3575972020626068,0.3575972020626068,1.0,1.0,-3.771965980529785,1.014917492866516,2.7570486068725586,0.1648777574300766,1.0,1.0,0.0,253.2257843017578,260.0,74616.03125,0.0,4694.38525390625,1.0,278.1499938964844,282.6123352050781,299.607666015625,304.4501342773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650044798851013,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.947509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.8068937063217163,0.4267508089542389,0.3884155452251434,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.9411077499389648,0.6770116090774536,0.6433538794517517,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.8961322903633118,0.5931428074836731,0.4167880415916443,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.8540776968002319,0.5124101042747498,0.48924121260643,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.6888417601585388,0.2620358169078827,1.2050248384475708,285.46630859375,284.95001220703125,302.54998779296875,296.6093139648437,298.6461486816406,297.2068176269531,285.46630859375,1.0,0.724092423915863,0.3568415641784668,0.3568415641784668,1.0,1.0,-3.774846792221069,1.013324737548828,2.7615222930908203,0.1626322865486145,1.0,1.0,0.0,256.26007080078125,263.0,74616.0390625,0.0,4722.2802734375,1.0,278.1499938964844,282.6123352050781,299.60821533203125,304.4508056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649110794067383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.0712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.8068937063217163,0.4267508089542389,0.3884155452251434,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.9411077499389648,0.6770116090774536,0.6433538794517517,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.8961322903633118,0.5931428074836731,0.4167880415916443,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.8540776968002319,0.5124101042747498,0.48924121260643,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.6888417601585388,0.2620358169078827,1.2050248384475708,285.46630859375,284.95001220703125,302.54998779296875,296.6093139648437,298.6461486816406,297.2068176269531,285.46630859375,1.0,0.724092423915863,0.3568415641784668,0.3568415641784668,1.0,1.0,-3.774846792221069,1.013324737548828,2.7615222930908203,0.1626322865486145,1.0,1.0,0.0,256.26007080078125,263.0,74616.0390625,0.0,4722.2802734375,1.0,278.1499938964844,282.6123352050781,299.60821533203125,304.4508056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649110794067383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.46484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.0712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025260,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.804338276386261,0.4264024794101715,0.3882165849208832,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.937911331653595,0.6768229007720947,0.6432996392250061,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.8947749733924866,0.5956739783287048,0.4186200797557831,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.8518205285072327,0.5126165747642517,0.4895536005496979,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.6867814064025879,0.2620186507701874,1.2054980993270874,285.4653625488281,284.95001220703125,302.51031494140625,296.6088562011719,298.6328430175781,297.2067565917969,285.46533203125,1.0,0.7258903384208679,0.3560700118541717,0.3560700118541717,1.0,1.0,-3.7776906490325928,1.011664628982544,2.766026020050049,0.1603320389986038,1.0,1.0,0.0,259.2987976074219,266.0,74614.7578125,0.0,4750.140625,1.0,278.1499938964844,282.6122741699219,299.60870361328125,304.4514465332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649974465370178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.8818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025320,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.804338276386261,0.4264024794101715,0.3882165849208832,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.937911331653595,0.6768229007720947,0.6432996392250061,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.8947749733924866,0.5956739783287048,0.4186200797557831,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.8518205285072327,0.5126165747642517,0.4895536005496979,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.6867814064025879,0.2620186507701874,1.2054980993270874,285.4653625488281,284.95001220703125,302.51031494140625,296.6088562011719,298.6328430175781,297.2067565917969,285.46533203125,1.0,0.7258903384208679,0.3560700118541717,0.3560700118541717,1.0,1.0,-3.7776906490325928,1.011664628982544,2.766026020050049,0.1603320389986038,1.0,1.0,0.0,259.2987976074219,266.0,74614.7578125,0.0,4750.140625,1.0,278.1499938964844,282.6122741699219,299.60870361328125,304.4514465332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649974465370178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.8818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.8018001317977905,0.4260291159152984,0.3879975378513336,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.934724986553192,0.6765872836112976,0.6432041525840759,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.8934534788131714,0.5982012152671814,0.4204513132572174,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.8496015667915344,0.5127924680709839,0.4898395836353302,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.6847496032714844,0.2619893252849579,1.2059228420257568,285.463134765625,284.95001220703125,302.4559631347656,296.6048583984375,298.6148376464844,297.2066345214844,285.4630432128906,1.0,0.7276661992073059,0.3552984297275543,0.3552984297275543,1.0,1.0,-3.780371189117432,1.0099446773529053,2.7704265117645264,0.1580782979726791,1.0,1.0,0.0,262.3417053222656,269.0,74602.890625,0.0,4777.59228515625,1.0,278.1499938964844,282.6116027832031,299.60546875,304.44842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652251362800598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.017333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.8018001317977905,0.4260291159152984,0.3879975378513336,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631042480469,0.934724986553192,0.6765872836112976,0.6432041525840759,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.8934534788131714,0.5982012152671814,0.4204513132572174,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.8496015667915344,0.5127924680709839,0.4898395836353302,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.6847496032714844,0.2619893252849579,1.2059228420257568,285.463134765625,284.95001220703125,302.4559631347656,296.6048583984375,298.6148376464844,297.2066345214844,285.4630432128906,1.0,0.7276661992073059,0.3552984297275543,0.3552984297275543,1.0,1.0,-3.780371189117432,1.0099446773529053,2.7704265117645264,0.1580782979726791,1.0,1.0,0.0,262.3417053222656,269.0,74602.890625,0.0,4777.59228515625,1.0,278.1499938964844,282.6116027832031,299.60546875,304.44842529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652251362800598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.017333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.8005367517471313,0.4258319735527038,0.3878795504570007,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.9331331253051758,0.6764511466026306,0.6431403756141663,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.8928015828132629,0.5994616150856018,0.4213653206825256,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.8485025763511658,0.5128680467605591,0.4899718761444092,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46160888671875,0.6837413907051086,0.2619695663452148,1.2061151266098022,285.4615783691406,284.95001220703125,302.4236145019531,296.6015625,298.6044921875,297.2065124511719,285.46148681640625,1.0,0.7285453081130981,0.354912668466568,0.354912668466568,1.0,1.0,-3.7816431522369385,1.0090619325637815,2.772581100463867,0.1569404751062393,1.0,1.0,0.0,263.8659973144531,269.0,74593.6015625,0.0,4791.15185546875,1.0,278.1499938964844,282.611083984375,299.6025390625,304.4454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653866648674011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3079.532958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.7992730140686035,0.4256256818771362,0.3877539336681366,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.9315373301506042,0.6762991547584534,0.6430624127388,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8921513557434082,0.6007179021835327,0.4222770929336548,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8474061489105225,0.5129326581954956,0.4900945425033569,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.6827346682548523,0.2619452178478241,1.2062891721725464,285.4597473144531,284.95001220703125,302.38800048828125,296.597412109375,298.59326171875,297.2063903808594,285.45965576171875,1.0,0.7294164299964905,0.3545556664466858,0.3545556664466858,1.0,1.0,-3.7828524112701416,1.00825035572052,2.774602174758911,0.1558411568403244,1.0,1.0,0.0,265.3922119140625,272.0,74582.5625,0.0,4804.54931640625,1.0,278.1499938964844,282.61041259765625,299.5986328125,304.4412841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655654191970825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.20947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025620,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45538330078125,0.7967448234558105,0.4251880943775177,0.3874821960926056,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4553527832031,0.9283387064933776,0.675953209400177,0.6428694128990173,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4553527832031,0.8908542990684509,0.6032187342643738,0.4240939021110534,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45538330078125,0.8452208638191223,0.5130323171615601,0.4903140664100647,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.6807260513305664,0.2618841528892517,1.2065889835357666,285.4553527832031,284.95001220703125,302.3074645996094,296.5865478515625,298.56854248046875,297.2059936523437,285.4552307128906,1.0,0.7311373353004456,0.3538417220115661,0.3538417220115661,1.0,1.0,-3.7851040363311768,1.006591558456421,2.778512477874756,0.1534551829099655,1.0,1.0,0.0,268.4501342773437,275.0,74554.09375,0.0,4830.91552734375,1.0,278.1499938964844,282.6087646484375,299.5883483886719,304.4301147460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660054206848145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.337158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45538330078125,0.7967448234558105,0.4251880943775177,0.3874821960926056,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4553527832031,0.9283387064933776,0.675953209400177,0.6428694128990173,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4553527832031,0.8908542990684509,0.6032187342643738,0.4240939021110534,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45538330078125,0.8452208638191223,0.5130323171615601,0.4903140664100647,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.6807260513305664,0.2618841528892517,1.2065889835357666,285.4553527832031,284.95001220703125,302.3074645996094,296.5865478515625,298.56854248046875,297.2059936523437,285.4552307128906,1.0,0.7311373353004456,0.3538417220115661,0.3538417220115661,1.0,1.0,-3.7851040363311768,1.006591558456421,2.778512477874756,0.1534551829099655,1.0,1.0,0.0,268.4501342773437,275.0,74554.09375,0.0,4830.91552734375,1.0,278.1499938964844,282.6087646484375,299.5883483886719,304.4301147460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660054206848145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11807.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.337158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.7942053079605103,0.4247117340564728,0.3871785998344421,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.9251227378845216,0.6755433678627014,0.6426198482513428,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.8895503878593445,0.6056985259056091,0.4258984327316284,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.8430343866348267,0.5130860805511475,0.4904936254024505,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.678715169429779,0.2618038356304168,1.2068136930465698,285.4498291015625,284.95001220703125,302.2154235839844,296.5723571777344,298.5406799316406,297.2054748535156,285.4496765136719,1.0,0.732824981212616,0.3531277477741241,0.3531277477741241,1.0,1.0,-3.787095069885254,1.0048657655715942,2.78222918510437,0.150662824511528,1.0,1.0,0.0,271.514892578125,278.0,74515.796875,0.0,4856.59375,1.0,278.1499938964844,282.60650634765625,299.5746765136719,304.414794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665274977684021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.2353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.7942053079605103,0.4247117340564728,0.3871785998344421,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.9251227378845216,0.6755433678627014,0.6426198482513428,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.8895503878593445,0.6056985259056091,0.4258984327316284,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.8430343866348267,0.5130860805511475,0.4904936254024505,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.678715169429779,0.2618038356304168,1.2068136930465698,285.4498291015625,284.95001220703125,302.2154235839844,296.5723571777344,298.5406799316406,297.2054748535156,285.4496765136719,1.0,0.732824981212616,0.3531277477741241,0.3531277477741241,1.0,1.0,-3.787095069885254,1.0048657655715942,2.78222918510437,0.150662824511528,1.0,1.0,0.0,271.514892578125,278.0,74515.796875,0.0,4856.59375,1.0,278.1499938964844,282.60650634765625,299.5746765136719,304.414794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665274977684021,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.2353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.7916533946990967,0.424192875623703,0.386839210987091,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.9218956828117372,0.6750632524490356,0.6423071622848511,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.8882381916046143,0.6081530451774597,0.4276873469352722,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.8408440351486206,0.5130888223648071,0.4906278252601623,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.6767017245292664,0.2617028057575226,1.206955075263977,285.4433288574219,284.95001220703125,302.1129455566406,296.554931640625,298.5101623535156,297.20477294921875,285.443115234375,1.0,0.7344746589660645,0.3524815738201141,0.3524815738201141,1.0,1.0,-3.788792848587036,1.003280758857727,2.7855119705200195,0.1476809829473495,1.0,1.0,0.0,274.5848693847656,281.0,74469.5,0.0,4881.4677734375,1.0,278.1499938964844,282.603759765625,299.5574951171875,304.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671172857284546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.76806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.7916533946990967,0.424192875623703,0.386839210987091,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.9218956828117372,0.6750632524490356,0.6423071622848511,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.8882381916046143,0.6081530451774597,0.4276873469352722,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.8408440351486206,0.5130888223648071,0.4906278252601623,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.6767017245292664,0.2617028057575226,1.206955075263977,285.4433288574219,284.95001220703125,302.1129455566406,296.554931640625,298.5101623535156,297.20477294921875,285.443115234375,1.0,0.7344746589660645,0.3524815738201141,0.3524815738201141,1.0,1.0,-3.788792848587036,1.003280758857727,2.7855119705200195,0.1476809829473495,1.0,1.0,0.0,274.5848693847656,281.0,74469.5,0.0,4881.4677734375,1.0,278.1499938964844,282.603759765625,299.5574951171875,304.39532470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671172857284546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.76806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025980,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.7891088724136353,0.4236362278461456,0.3864674270153045,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.9186930656433104,0.6745210886001587,0.6419380903244019,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8869362473487854,0.6105837821960449,0.4294609129428863,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.8386675119400024,0.5130462646484375,0.490721046924591,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.6747027039527893,0.2615843415260315,1.2070231437683103,285.4358215332031,284.95001220703125,302.00103759765625,296.5343322753906,298.47735595703125,297.2039794921875,285.4355773925781,1.0,0.7360899448394775,0.3518354296684265,0.3518354296684265,1.0,1.0,-3.790227174758911,1.0016229152679443,2.788604259490967,0.1445850878953933,1.0,1.0,0.0,277.6591186523437,284.0,74413.90625,0.0,4905.61572265625,1.0,278.1499938964844,282.6004638671875,299.537353515625,304.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867803156375885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.202392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.7891088724136353,0.4236362278461456,0.3864674270153045,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.9186930656433104,0.6745210886001587,0.6419380903244019,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8869362473487854,0.6105837821960449,0.4294609129428863,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.8386675119400024,0.5130462646484375,0.490721046924591,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.6747027039527893,0.2615843415260315,1.2070231437683103,285.4358215332031,284.95001220703125,302.00103759765625,296.5343322753906,298.47735595703125,297.2039794921875,285.4355773925781,1.0,0.7360899448394775,0.3518354296684265,0.3518354296684265,1.0,1.0,-3.790227174758911,1.0016229152679443,2.788604259490967,0.1445850878953933,1.0,1.0,0.0,277.6591186523437,284.0,74413.90625,0.0,4905.61572265625,1.0,278.1499938964844,282.6004638671875,299.537353515625,304.372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867803156375885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11769.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.202392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026100,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.7878455519676208,0.4233465194702148,0.3862716555595398,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317321777344,0.9171121716499328,0.6742314100265503,0.6417365074157715,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.8862947225570679,0.6117920279502869,0.4303429424762726,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.8375898003578186,0.5130114555358887,0.4907552301883697,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.431884765625,0.6737136244773865,0.2615201473236084,1.2070351839065552,285.4317626953125,284.95001220703125,301.94189453125,296.5228576660156,298.4601745605469,297.2035217285156,285.4315185546875,1.0,0.7368870973587036,0.3515123426914215,0.3515123426914215,1.0,1.0,-3.7908647060394287,1.0007668733596802,2.790097951889038,0.1430704146623611,1.0,1.0,0.0,279.19793701171875,284.0,74382.953125,0.0,4917.47314453125,1.0,278.1499938964844,282.5986328125,299.5263366699219,304.35968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681914210319519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.844482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026160,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.7865869402885437,0.4230433702468872,0.3860639631748199,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.9155448079109192,0.6739197969436646,0.6415145397186279,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.8856598734855652,0.6129908561706543,0.431218683719635,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8365176320075989,0.5129604935646057,0.4907744228839874,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.672731339931488,0.2614499628543854,1.20702064037323,285.42730712890625,284.95001220703125,301.8807678222656,296.5106506347656,298.4422302246094,297.2030334472656,285.4270324707031,1.0,0.7376720309257507,0.3511717319488525,0.3511717319488525,1.0,1.0,-3.791406393051148,0.9998214840888976,2.7915849685668945,0.1415990591049194,1.0,1.0,0.0,280.737548828125,287.0,74347.9140625,0.0,4929.05615234375,1.0,278.1499938964844,282.5965576171875,299.5142517089844,304.345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868576169013977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3109.4541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.7841231822967529,0.4224027991294861,0.385615199804306,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.9125062823295592,0.6732388138771057,0.6410138010978699,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.8844526410102844,0.6153649091720581,0.4329515993595123,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.8344266414642334,0.5128170847892761,0.490770936012268,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.670820951461792,0.2612964808940887,1.2069181203842163,285.41754150390625,284.95001220703125,301.7532043457031,296.4840087890625,298.4049377441406,297.2018737792969,285.4172058105469,1.0,0.7392076253890991,0.3504905700683594,0.3504905700683594,1.0,1.0,-3.792222738265991,0.99779212474823,2.794430732727051,0.1397424489259719,1.0,1.0,0.0,283.8200378417969,290.0,74268.640625,0.0,4951.46240234375,1.0,278.1499938964844,282.59185791015625,299.4878234863281,304.3146667480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693802356719971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.996826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.7841231822967529,0.4224027991294861,0.385615199804306,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.9125062823295592,0.6732388138771057,0.6410138010978699,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175109863281,0.8844526410102844,0.6153649091720581,0.4329515993595123,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41754150390625,0.8344266414642334,0.5128170847892761,0.490770936012268,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.670820951461792,0.2612964808940887,1.2069181203842163,285.41754150390625,284.95001220703125,301.7532043457031,296.4840087890625,298.4049377441406,297.2018737792969,285.4172058105469,1.0,0.7392076253890991,0.3504905700683594,0.3504905700683594,1.0,1.0,-3.792222738265991,0.99779212474823,2.794430732727051,0.1397424489259719,1.0,1.0,0.0,283.8200378417969,290.0,74268.640625,0.0,4951.46240234375,1.0,278.1499938964844,282.59185791015625,299.4878234863281,304.3146667480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693802356719971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.996826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.7817021608352661,0.4217244982719421,0.3851310610771179,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.9095637202262878,0.6724866628646851,0.6404461860656738,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.8832905292510986,0.6177066564559937,0.4346619546413421,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.832374632358551,0.512621283531189,0.4907180070877075,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.6689542531967163,0.2611241936683655,1.2067288160324097,285.4067077636719,284.95001220703125,301.619384765625,296.4545593261719,298.3658447265625,297.2004089355469,285.4063415527344,1.0,0.740702748298645,0.3498093783855438,0.3498093783855438,1.0,1.0,-3.792726993560791,0.9956331253051758,2.7970938682556152,0.1386078894138336,1.0,1.0,0.0,286.9054260253906,293.0,74178.125,0.0,4972.97119140625,1.0,278.1499938964844,282.58648681640625,299.4586486816406,304.2801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702487945556641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026400,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.7817021608352661,0.4217244982719421,0.3851310610771179,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.9095637202262878,0.6724866628646851,0.6404461860656738,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.8832905292510986,0.6177066564559937,0.4346619546413421,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.832374632358551,0.512621283531189,0.4907180070877075,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.6689542531967163,0.2611241936683655,1.2067288160324097,285.4067077636719,284.95001220703125,301.619384765625,296.4545593261719,298.3658447265625,297.2004089355469,285.4063415527344,1.0,0.740702748298645,0.3498093783855438,0.3498093783855438,1.0,1.0,-3.792726993560791,0.9956331253051758,2.7970938682556152,0.1386078894138336,1.0,1.0,0.0,286.9054260253906,293.0,74178.125,0.0,4972.97119140625,1.0,278.1499938964844,282.58648681640625,299.4586486816406,304.2801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702487945556641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951721191406,0.7792961001396179,0.4210101068019867,0.3846139311790466,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.9066870212554932,0.671654224395752,0.639804482460022,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8821377158164978,0.6200106143951416,0.4363468289375305,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.830327570438385,0.5123658776283264,0.4906100630760193,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.667102575302124,0.2609288990497589,1.206441044807434,285.3951416015625,284.95001220703125,301.4803771972656,296.42242431640625,298.3256530761719,297.19854736328125,285.3947448730469,1.0,0.7421529293060303,0.3492359220981598,0.3492359220981598,1.0,1.0,-3.7928872108459473,0.9937090873718262,2.799178123474121,0.1379298567771911,1.0,1.0,0.0,289.992431640625,296.0,74080.4296875,0.0,4993.470703125,1.0,278.1499938964844,282.5806884765625,299.4267883300781,304.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711676001548767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.76318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951721191406,0.7792961001396179,0.4210101068019867,0.3846139311790466,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.9066870212554932,0.671654224395752,0.639804482460022,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8821377158164978,0.6200106143951416,0.4363468289375305,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.830327570438385,0.5123658776283264,0.4906100630760193,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.667102575302124,0.2609288990497589,1.206441044807434,285.3951416015625,284.95001220703125,301.4803771972656,296.42242431640625,298.3256530761719,297.19854736328125,285.3947448730469,1.0,0.7421529293060303,0.3492359220981598,0.3492359220981598,1.0,1.0,-3.7928872108459473,0.9937090873718262,2.799178123474121,0.1379298567771911,1.0,1.0,0.0,289.992431640625,296.0,74080.4296875,0.0,4993.470703125,1.0,278.1499938964844,282.5806884765625,299.4267883300781,304.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711676001548767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.7998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.76318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026580,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.7768375873565674,0.4202516674995422,0.3840629756450653,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.9038076996803284,0.6707316040992737,0.6390843391418457,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.8809161186218262,0.6222684383392334,0.4380042552947998,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.8282161355018616,0.5120421648025513,0.4904438257217407,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.6652058959007263,0.2607040107250213,1.206047534942627,285.3826904296875,284.95001220703125,301.33721923828125,296.3877868652344,298.2843017578125,297.1964111328125,285.3822631835937,1.0,0.7435550689697266,0.3486624658107757,0.3486624658107757,1.0,1.0,-3.792678833007813,0.991741955280304,2.8009369373321533,0.1358550190925598,1.0,1.0,0.0,293.079345703125,299.0,73973.015625,0.0,5012.87451171875,1.0,278.1499938964844,282.57427978515625,299.3922424316406,304.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721199631690979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.696044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026640,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.7768375873565674,0.4202516674995422,0.3840629756450653,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.9038076996803284,0.6707316040992737,0.6390843391418457,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.8809161186218262,0.6222684383392334,0.4380042552947998,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.8282161355018616,0.5120421648025513,0.4904438257217407,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.6652058959007263,0.2607040107250213,1.206047534942627,285.3826904296875,284.95001220703125,301.33721923828125,296.3877868652344,298.2843017578125,297.1964111328125,285.3822631835937,1.0,0.7435550689697266,0.3486624658107757,0.3486624658107757,1.0,1.0,-3.792678833007813,0.991741955280304,2.8009369373321533,0.1358550190925598,1.0,1.0,0.0,293.079345703125,299.0,73973.015625,0.0,5012.87451171875,1.0,278.1499938964844,282.57427978515625,299.3922424316406,304.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721199631690979,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.696044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.7755960822105408,0.4198596179485321,0.383777767419815,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.9023836851119996,0.6702460646629333,0.6387032270431519,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.8802872896194458,0.6233850717544556,0.4388256072998047,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.8271437287330627,0.51186203956604,0.490345150232315,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.6642475128173828,0.260583758354187,1.2058227062225342,285.3762512207031,284.95001220703125,301.264404296875,296.36962890625,298.2633972167969,297.1952819824219,285.3758239746094,1.0,0.7442430853843689,0.3483757376670837,0.3483757376670837,1.0,1.0,-3.7924747467041016,0.990746796131134,2.8017280101776123,0.1343639343976974,1.0,1.0,0.0,294.62335205078125,299.0,73916.9140625,0.0,5022.28271484375,1.0,278.1499938964844,282.5709533691406,299.3742980957031,304.1794738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726288080215454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.3134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.468505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026760,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.7743444442749023,0.4194545149803161,0.3834824562072754,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.900950849056244,0.6697390079498291,0.6383032202720642,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.8796453475952148,0.6244903206825256,0.4396400451660156,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695373535156,0.8260580897331238,0.5116658210754395,0.4902324974536896,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697509765625,0.6632817387580872,0.2604568302631378,1.2055730819702148,285.3695373535156,284.95001220703125,301.1909484863281,296.3509216308594,298.2421875,297.1941223144531,285.3690795898437,1.0,0.7449194192886353,0.3480519652366638,0.3480519652366638,1.0,1.0,-3.79218053817749,0.9896203875541688,2.8025600910186768,0.132458359003067,1.0,1.0,0.0,296.1671142578125,302.0,73857.2109375,0.0,5031.4208984375,1.0,278.1499938964844,282.5674133300781,299.355712890625,304.1571350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873140275478363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.26611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
