time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026820,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.7718589901924133,0.4186022281646728,0.3828546404838562,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.8980990052223206,0.6686640381813049,0.6374444365501404,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.878381609916687,0.6266712546348572,0.4412472546100616,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35552978515625,0.8238965272903442,0.5112292170524597,0.4899639189243316,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6613739728927612,0.260188341140747,1.2049990892410278,285.3554992675781,284.95001220703125,301.04266357421875,296.3119812011719,298.1994934082031,297.19189453125,285.35504150390625,1.0,0.7462359070777893,0.3474044501781463,0.3474044501781463,1.0,1.0,-3.791309118270874,0.9872512221336364,2.8040578365325928,0.1289701014757156,1.0,1.0,0.0,299.2553405761719,305.0,73730.7734375,0.0,5048.85205078125,1.0,278.1499938964844,282.55987548828125,299.31689453125,304.1102294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741744756698608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.965087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.7718589901924133,0.4186022281646728,0.3828546404838562,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.8980990052223206,0.6686640381813049,0.6374444365501404,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.878381609916687,0.6266712546348572,0.4412472546100616,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35552978515625,0.8238965272903442,0.5112292170524597,0.4899639189243316,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6613739728927612,0.260188341140747,1.2049990892410278,285.3554992675781,284.95001220703125,301.04266357421875,296.3119812011719,298.1994934082031,297.19189453125,285.35504150390625,1.0,0.7462359070777893,0.3474044501781463,0.3474044501781463,1.0,1.0,-3.791309118270874,0.9872512221336364,2.8040578365325928,0.1289701014757156,1.0,1.0,0.0,299.2553405761719,305.0,73730.7734375,0.0,5048.85205078125,1.0,278.1499938964844,282.55987548828125,299.31689453125,304.1102294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741744756698608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.965087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026940,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.7694026827812195,0.4176994860172272,0.3821825981140136,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.8952752947807312,0.6675229072570801,0.6365228891372681,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.8771498203277588,0.6288192868232727,0.4428310692310333,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.8217522501945496,0.510744571685791,0.4896493852138519,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.6595034599304199,0.2599036693572998,1.2043485641479492,285.3409423828125,284.95001220703125,300.8933410644531,296.2712707519531,298.1568298339844,297.1897888183594,285.3404541015625,1.0,0.7475131750106812,0.3467569053173065,0.3467569053173065,1.0,1.0,-3.79013466835022,0.9847689867019652,2.805365562438965,0.1259269118309021,1.0,1.0,0.0,302.34375,308.0,73597.2421875,0.0,5065.36962890625,1.0,278.1499938964844,282.5519104003906,299.2763977050781,304.0610656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752442598342896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.9970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027000,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34100341796875,0.7694026827812195,0.4176994860172272,0.3821825981140136,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.8952752947807312,0.6675229072570801,0.6365228891372681,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.8771498203277588,0.6288192868232727,0.4428310692310333,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.8217522501945496,0.510744571685791,0.4896493852138519,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.6595034599304199,0.2599036693572998,1.2043485641479492,285.3409423828125,284.95001220703125,300.8933410644531,296.2712707519531,298.1568298339844,297.1897888183594,285.3404541015625,1.0,0.7475131750106812,0.3467569053173065,0.3467569053173065,1.0,1.0,-3.79013466835022,0.9847689867019652,2.805365562438965,0.1259269118309021,1.0,1.0,0.0,302.34375,308.0,73597.2421875,0.0,5065.36962890625,1.0,278.1499938964844,282.5519104003906,299.2763977050781,304.0610656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752442598342896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.1748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.9970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027060,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.7670077085494995,0.416753888130188,0.3814677894115448,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.8925184011459351,0.6663216352462769,0.6355406045913696,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.8759862780570984,0.6309393048286438,0.4443923234939575,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.8196536302566528,0.5102171301841736,0.4892904162406921,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.6576976180076599,0.2596072256565094,1.2036259174346924,285.326171875,284.95001220703125,300.7441101074219,296.2290954589844,298.1146240234375,297.18780517578125,285.32568359375,1.0,0.7487524747848511,0.3462245762348175,0.3462245762348175,1.0,1.0,-3.788670778274536,0.9825180768966676,2.806152820587158,0.1244790256023407,1.0,1.0,0.0,305.4315185546875,311.0,73461.0390625,0.0,5081.0029296875,1.0,278.1499938964844,282.5437927246094,299.2344665527344,304.0101623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763415217399597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.285888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027120,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.7670077085494995,0.416753888130188,0.3814677894115448,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261108398437,0.8925184011459351,0.6663216352462769,0.6355406045913696,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.8759862780570984,0.6309393048286438,0.4443923234939575,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.8196536302566528,0.5102171301841736,0.4892904162406921,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.6576976180076599,0.2596072256565094,1.2036259174346924,285.326171875,284.95001220703125,300.7441101074219,296.2290954589844,298.1146240234375,297.18780517578125,285.32568359375,1.0,0.7487524747848511,0.3462245762348175,0.3462245762348175,1.0,1.0,-3.788670778274536,0.9825180768966676,2.806152820587158,0.1244790256023407,1.0,1.0,0.0,305.4315185546875,311.0,73461.0390625,0.0,5081.0029296875,1.0,278.1499938964844,282.5437927246094,299.2344665527344,304.0101623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763415217399597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.285888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027180,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.7656815648078918,0.4162061512470245,0.3810502588748932,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.8909881711006165,0.6656196117401123,0.6349628567695618,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177185058594,0.8753494620323181,0.6321117281913757,0.4452563226222992,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.8184839487075806,0.5099003911018372,0.4890691936016083,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179931640625,0.6567031741142273,0.2594340741634369,1.2031890153884888,285.3177490234375,284.95001220703125,300.66094970703125,296.2049560546875,298.0912780761719,297.18682861328125,285.3172302246094,1.0,0.7494294047355652,0.3459264636039734,0.3459264636039734,1.0,1.0,-3.78772234916687,0.9812154173851012,2.806506872177124,0.1239062622189521,1.0,1.0,0.0,307.1593933105469,311.0,73382.3515625,0.0,5089.35791015625,1.0,278.1499938964844,282.5390930175781,299.2103881835937,303.9808654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769579529762268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.065673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027240,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.7646567821502686,0.4157690107822418,0.3807145357131958,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.8898035883903503,0.6650547385215759,0.634495198726654,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.8748668432235718,0.6330264210700989,0.4459297955036163,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.8175762891769409,0.5096421837806702,0.4888853132724762,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.655937910079956,0.2592955827713012,1.202828884124756,285.31103515625,284.95001220703125,300.5959777832031,296.185791015625,298.0730895996094,297.1861572265625,285.310546875,1.0,0.7499529123306274,0.3456922471523285,0.3456922471523285,1.0,1.0,-3.7869133949279785,0.9801577925682068,2.806755542755127,0.1238051727414131,1.0,1.0,0.0,308.5165100097656,314.0,73319.2734375,0.0,5095.72509765625,1.0,278.1499938964844,282.53533935546875,299.19122314453125,303.95751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774420619010925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3192.604248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027300,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.7634852528572083,0.4152556657791137,0.3803190290927887,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.8884446620941162,0.6643821597099304,0.6339362263679504,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.8743090629577637,0.6340490579605103,0.4466844201087951,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.8165298104286194,0.5093261003494263,0.488656222820282,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.6550639867782593,0.2591295540332794,1.2023869752883911,285.3033142089844,284.95001220703125,300.5226745605469,296.1637878417969,298.052734375,297.1854553222656,285.3028259277344,1.0,0.7505313158035278,0.345426082611084,0.345426082611084,1.0,1.0,-3.78586745262146,0.9789233803749084,2.8069441318511963,0.1235477179288864,1.0,1.0,0.0,310.05694580078125,314.0,73245.6171875,0.0,5102.56640625,1.0,278.1499938964844,282.53094482421875,299.1691589355469,303.93048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779784440994263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.632568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027360,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.7623144388198853,0.4147383868694305,0.37992063164711,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.8870834112167358,0.6637024283409119,0.6333712339401245,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.8737472891807556,0.6350674033164978,0.4474366307258606,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.8154757618904114,0.5090044736862183,0.4884227216243744,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958374023437,0.6541905403137207,0.258961021900177,1.2019373178482056,285.2955627441406,284.95001220703125,300.45001220703125,296.1416320800781,298.032470703125,297.18475341796875,285.2950744628906,1.0,0.7511058449745178,0.3451552093029022,0.3451552093029022,1.0,1.0,-3.784792900085449,0.9776739478111268,2.8071188926696777,0.1230804398655891,1.0,1.0,0.0,311.5975646972656,317.0,73171.4453125,0.0,5109.318359375,1.0,278.1499938964844,282.5265197753906,299.1470642089844,303.90338134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785245418548584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.751708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027420,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.7599095702171326,0.4136663377285003,0.3790962696075439,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.8842709064483643,0.6622734665870667,0.6321830749511719,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.8725393414497375,0.63706374168396,0.4489183723926544,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.8132706880569458,0.5083087682723999,0.4879131615161896,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801818847656,0.6523899435997009,0.2586006224155426,1.2009657621383667,285.2799072265625,284.95001220703125,300.3072814941406,296.0970764160156,297.992919921875,297.18328857421875,285.2793884277344,1.0,0.7522194981575012,0.3446134626865387,0.3446134626865387,1.0,1.0,-3.7823703289031982,0.9751719832420348,2.8071982860565186,0.1202047541737556,1.0,1.0,0.0,314.6755676269531,320.0,73019.8203125,0.0,5121.9716796875,1.0,278.1499938964844,282.5174560546875,299.1024475097656,303.8484191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795938491821289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.774169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027480,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.7599095702171326,0.4136663377285003,0.3790962696075439,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.8842709064483643,0.6622734665870667,0.6321830749511719,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.8725393414497375,0.63706374168396,0.4489183723926544,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.8132706880569458,0.5083087682723999,0.4879131615161896,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801818847656,0.6523899435997009,0.2586006224155426,1.2009657621383667,285.2799072265625,284.95001220703125,300.3072814941406,296.0970764160156,297.992919921875,297.18328857421875,285.2793884277344,1.0,0.7522194981575012,0.3446134626865387,0.3446134626865387,1.0,1.0,-3.7823703289031982,0.9751719832420348,2.8071982860565186,0.1202047541737556,1.0,1.0,0.0,314.6755676269531,320.0,73019.8203125,0.0,5121.9716796875,1.0,278.1499938964844,282.5174560546875,299.1024475097656,303.8484191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795938491821289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11422.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.774169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027540,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.7574917674064636,0.4125602841377258,0.3782431781291961,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.8814247250556946,0.6607744097709656,0.6309312582015991,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.8712983131408691,0.6390213966369629,0.4503749012947082,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641296386719,0.8110028505325317,0.5075618624687195,0.4873574376106262,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.650579035282135,0.2582217156887054,1.1999200582504272,285.2641296386719,284.95001220703125,300.1687927246094,296.0524597167969,297.9545288085937,297.1817626953125,285.2636108398437,1.0,0.7532951831817627,0.3440717458724975,0.3440717458724975,1.0,1.0,-3.7796590328216553,0.9726245403289796,2.807034492492676,0.116331085562706,1.0,1.0,0.0,317.7493896484375,323.0,72864.6640625,0.0,5133.7138671875,1.0,278.1499938964844,282.5081787109375,299.0577697753906,303.7931213378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806378245353699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.5576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027600,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.7574917674064636,0.4125602841377258,0.3782431781291961,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.8814247250556946,0.6607744097709656,0.6309312582015991,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.8712983131408691,0.6390213966369629,0.4503749012947082,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641296386719,0.8110028505325317,0.5075618624687195,0.4873574376106262,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.650579035282135,0.2582217156887054,1.1999200582504272,285.2641296386719,284.95001220703125,300.1687927246094,296.0524597167969,297.9545288085937,297.1817626953125,285.2636108398437,1.0,0.7532951831817627,0.3440717458724975,0.3440717458724975,1.0,1.0,-3.7796590328216553,0.9726245403289796,2.807034492492676,0.116331085562706,1.0,1.0,0.0,317.7493896484375,323.0,72864.6640625,0.0,5133.7138671875,1.0,278.1499938964844,282.5081787109375,299.0577697753906,303.7931213378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806378245353699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.5576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027660,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.7551091313362122,0.4114337265491485,0.3773702383041382,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.8786045908927917,0.6592270731925964,0.6296324729919434,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.8700786232948303,0.6409546136856079,0.4518134891986847,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.808716356754303,0.5067808032035828,0.4867681562900543,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.6487993597984314,0.2578336596488952,1.198826789855957,285.2485046386719,284.95001220703125,300.0356140136719,296.0082092285156,297.9176330566406,297.18017578125,285.2479858398437,1.0,0.7543433904647827,0.3436371386051178,0.3436371386051178,1.0,1.0,-3.776747941970825,0.9703606963157654,2.806387186050415,0.1128569543361663,1.0,1.0,0.0,320.8187561035156,326.0,72710.765625,0.0,5144.8046875,1.0,278.1499938964844,282.4989929199219,299.0133972167969,303.7380065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881645679473877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.00146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027720,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.7551091313362122,0.4114337265491485,0.3773702383041382,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.8786045908927917,0.6592270731925964,0.6296324729919434,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.8700786232948303,0.6409546136856079,0.4518134891986847,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.808716356754303,0.5067808032035828,0.4867681562900543,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.6487993597984314,0.2578336596488952,1.198826789855957,285.2485046386719,284.95001220703125,300.0356140136719,296.0082092285156,297.9176330566406,297.18017578125,285.2479858398437,1.0,0.7543433904647827,0.3436371386051178,0.3436371386051178,1.0,1.0,-3.776747941970825,0.9703606963157654,2.806387186050415,0.1128569543361663,1.0,1.0,0.0,320.8187561035156,326.0,72710.765625,0.0,5144.8046875,1.0,278.1499938964844,282.4989929199219,299.0133972167969,303.7380065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881645679473877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.00146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027780,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.7528153657913208,0.4102908372879028,0.3764764070510864,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.8758745789527893,0.6576286554336548,0.6282793879508972,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.8689433932304382,0.642863392829895,0.4532306492328644,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.8064633011817932,0.5059654116630554,0.4861403405666351,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332458496094,0.6470978260040283,0.2574409544467926,1.1976842880249023,285.23297119140625,284.95001220703125,299.9088134765625,295.9647827148437,297.8825988769531,297.17852783203125,285.2324523925781,1.0,0.7553616762161255,0.3432025611400604,0.3432025611400604,1.0,1.0,-3.7736191749572754,0.9679747819900512,2.8056445121765137,0.1110171154141426,1.0,1.0,0.0,323.88165283203125,329.0,72554.484375,0.0,5155.17919921875,1.0,278.1499938964844,282.4896545410156,298.96978759765625,303.6834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826035857200623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.97509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027840,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.7528153657913208,0.4102908372879028,0.3764764070510864,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.8758745789527893,0.6576286554336548,0.6282793879508972,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.8689433932304382,0.642863392829895,0.4532306492328644,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.8064633011817932,0.5059654116630554,0.4861403405666351,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332458496094,0.6470978260040283,0.2574409544467926,1.1976842880249023,285.23297119140625,284.95001220703125,299.9088134765625,295.9647827148437,297.8825988769531,297.17852783203125,285.2324523925781,1.0,0.7553616762161255,0.3432025611400604,0.3432025611400604,1.0,1.0,-3.7736191749572754,0.9679747819900512,2.8056445121765137,0.1110171154141426,1.0,1.0,0.0,323.88165283203125,329.0,72554.484375,0.0,5155.17919921875,1.0,278.1499938964844,282.4896545410156,298.96978759765625,303.6834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826035857200623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.97509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027900,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.7516992688179016,0.4097151756286621,0.3760241270065307,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.874541699886322,0.6568158268928528,0.6275883316993713,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.8684046864509583,0.6438114047050476,0.4539335370063782,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.8053467273712158,0.5055485963821411,0.4858161807060241,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254943847656,0.6462738513946533,0.2572436332702636,1.1971007585525513,285.2252197265625,284.95001220703125,299.84814453125,295.9435119628906,297.8656311035156,297.1777038574219,285.2247314453125,1.0,0.7558630704879761,0.3429852724075317,0.3429852724075317,1.0,1.0,-3.7719979286193848,0.9667426347732544,2.80525541305542,0.110634371638298,1.0,1.0,0.0,325.4117736816406,329.0,72475.734375,0.0,5160.17919921875,1.0,278.1499938964844,282.4849548339844,298.94830322265625,303.6564636230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830516934394836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.172607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027960,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.7505959868431091,0.4091340005397796,0.3755667507648468,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21746826171875,0.8732199668884277,0.6559879183769226,0.6268829107284546,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21746826171875,0.8678759932518005,0.6447510123252869,0.4546305537223816,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.217529296875,0.8042342662811279,0.5051211714744568,0.485481858253479,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.6454609632492065,0.2570433914661407,1.1965044736862185,285.2174987792969,284.95001220703125,299.7894592285156,295.922607421875,297.8492736816406,297.1768493652344,285.21697998046875,1.0,0.7563567757606506,0.3427462875843048,0.3427462875843048,1.0,1.0,-3.7703194618225098,0.9654178619384766,2.804901599884033,0.1103688478469848,1.0,1.0,0.0,326.9403686523437,332.0,72396.078125,0.0,5164.9921875,1.0,278.1499938964844,282.4801940917969,298.92724609375,303.6297607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834836483001709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11276.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.21875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028020,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.7484116554260254,0.4079542160034179,0.3746366202831268,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.870591938495636,0.6542879939079285,0.6254305839538574,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.8668302297592163,0.6466056704521179,0.456007719039917,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.8020151853561401,0.504234790802002,0.4847836494445801,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.6438543200492859,0.2566336095333099,1.1952719688415527,285.20220947265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8182983398437,297.1750183105469,285.2016906738281,1.0,0.7573218941688538,0.3422683179378509,0.3422683179378509,1.0,1.0,-3.766790628433228,0.9627028703689576,2.80408787727356,0.1099714189767837,1.0,1.0,0.0,329.9950561523437,335.0,72236.328125,0.0,5174.0703125,1.0,278.1499938964844,282.4706420898437,298.8865051269531,303.57769775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842870593070984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.74267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028080,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.7484116554260254,0.4079542160034179,0.3746366202831268,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.870591938495636,0.6542879939079285,0.6254305839538574,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021789550781,0.8668302297592163,0.6466056704521179,0.456007719039917,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.8020151853561401,0.504234790802002,0.4847836494445801,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.6438543200492859,0.2566336095333099,1.1952719688415527,285.20220947265625,284.95001220703125,299.6785583496094,295.88214111328125,297.8182983398437,297.1750183105469,285.2016906738281,1.0,0.7573218941688538,0.3422683179378509,0.3422683179378509,1.0,1.0,-3.766790628433228,0.9627028703689576,2.80408787727356,0.1099714189767837,1.0,1.0,0.0,329.9950561523437,335.0,72236.328125,0.0,5174.0703125,1.0,278.1499938964844,282.4706420898437,298.8865051269531,303.57769775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842870593070984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11241.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.74267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028140,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873474121094,0.7462409138679504,0.4067560136318207,0.3736911714076996,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.8679676651954651,0.6525411605834961,0.6239351034164429,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.8657806515693665,0.6484341621398926,0.4573675692081451,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.7997879981994629,0.5033148527145386,0.4840549826622009,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.6422582864761353,0.2562132179737091,1.1939988136291504,285.1872863769531,284.95001220703125,299.5771789550781,295.8438720703125,297.7897644042969,297.1731872558594,285.1867980957031,1.0,0.7582635879516602,0.3417903184890747,0.3417903184890747,1.0,1.0,-3.763083934783936,0.9599519968032836,2.8031318187713623,0.1091740801930427,1.0,1.0,0.0,333.04608154296875,338.0,72078.2578125,0.0,5182.5693359375,1.0,278.1499938964844,282.461181640625,298.84783935546875,303.52764892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849903345108032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.328369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028200,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873474121094,0.7462409138679504,0.4067560136318207,0.3736911714076996,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.8679676651954651,0.6525411605834961,0.6239351034164429,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.8657806515693665,0.6484341621398926,0.4573675692081451,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18731689453125,0.7997879981994629,0.5033148527145386,0.4840549826622009,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875305175781,0.6422582864761353,0.2562132179737091,1.1939988136291504,285.1872863769531,284.95001220703125,299.5771789550781,295.8438720703125,297.7897644042969,297.1731872558594,285.1867980957031,1.0,0.7582635879516602,0.3417903184890747,0.3417903184890747,1.0,1.0,-3.763083934783936,0.9599519968032836,2.8031318187713623,0.1091740801930427,1.0,1.0,0.0,333.04608154296875,338.0,72078.2578125,0.0,5182.5693359375,1.0,278.1499938964844,282.461181640625,298.84783935546875,303.52764892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849903345108032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.328369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028260,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7440779209136963,0.4055435061454773,0.3727340996265411,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.8653414845466614,0.650754451751709,0.6224031448364258,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.8647202253341675,0.6502418518066406,0.4587137997150421,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7975471019744873,0.502366840839386,0.4833009541034698,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.6406676173210144,0.2557845115661621,1.1926958560943604,285.173095703125,284.95001220703125,299.48638916015625,295.8082275390625,297.7641906738281,297.17138671875,285.1726379394531,1.0,0.7591853737831116,0.3414086401462555,0.3414086401462555,1.0,1.0,-3.75923490524292,0.9574988484382628,2.8017358779907227,0.107986681163311,1.0,1.0,0.0,336.0916748046875,341.0,71926.90625,0.0,5190.58251953125,1.0,278.1499938964844,282.4520874023437,298.8116760253906,303.4803771972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855826258659363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.873779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028320,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7440779209136963,0.4055435061454773,0.3727340996265411,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.8653414845466614,0.650754451751709,0.6224031448364258,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.8647202253341675,0.6502418518066406,0.4587137997150421,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7975471019744873,0.502366840839386,0.4833009541034698,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.6406676173210144,0.2557845115661621,1.1926958560943604,285.173095703125,284.95001220703125,299.48638916015625,295.8082275390625,297.7641906738281,297.17138671875,285.1726379394531,1.0,0.7591853737831116,0.3414086401462555,0.3414086401462555,1.0,1.0,-3.75923490524292,0.9574988484382628,2.8017358779907227,0.107986681163311,1.0,1.0,0.0,336.0916748046875,341.0,71926.90625,0.0,5190.58251953125,1.0,278.1499938964844,282.4520874023437,298.8116760253906,303.4803771972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855826258659363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.30078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.873779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028380,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.7426989078521729,0.4047617316246032,0.3721169531345367,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8636624813079834,0.6495936512947083,0.6214067935943604,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.864037811756134,0.6513904333114624,0.4595699608325958,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.7961083054542542,0.5017480850219727,0.4828075170516968,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.6396535634994507,0.2555071115493774,1.191851258277893,285.16436767578125,284.95001220703125,299.4342956542969,295.7870178222656,297.7492980957031,297.1703186035156,285.1639099121094,1.0,0.7597668170928955,0.3411643803119659,0.3411643803119659,1.0,1.0,-3.756713151931762,0.9559339284896852,2.800779342651367,0.106862649321556,1.0,1.0,0.0,338.03759765625,341.0,71832.5625,0.0,5195.50439453125,1.0,278.1499938964844,282.4464416503906,298.7899475097656,303.45166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858900666236877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.75146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028440,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.7419259548187256,0.4043201208114624,0.3717680871486664,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.8627191185951233,0.6489328145980835,0.6208387613296509,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.8636536002159119,0.6520325541496277,0.4600488841533661,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.7952980995178223,0.5013949275016785,0.4825250506401062,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.6390856504440308,0.2553504109382629,1.1913734674453735,285.15966796875,284.95001220703125,299.4072265625,295.77569580078125,297.7417907714844,297.16973876953125,285.1592102050781,1.0,0.7600901126861572,0.3410269916057586,0.3410269916057586,1.0,1.0,-3.755271196365357,0.9550511837005616,2.800220012664795,0.1061248853802681,1.0,1.0,0.0,339.1300354003906,344.0,71781.03125,0.0,5198.18408203125,1.0,278.1499938964844,282.443359375,298.7785949707031,303.4364318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860589861869812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11142.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.332763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028500,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.740858256816864,0.4037057161331177,0.3712826669216156,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.8614153265953064,0.6480116248130798,0.6200466752052307,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.86312335729599,0.652923583984375,0.4607133567333221,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.7941762208938599,0.5009021759033203,0.4821306467056274,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.6383017897605896,0.2551325559616089,1.1907086372375488,285.1532592773437,284.95001220703125,299.372314453125,295.7607421875,297.7317810058594,297.16900634765625,285.1528015136719,1.0,0.7605375051498413,0.3408361375331878,0.3408361375331878,1.0,1.0,-3.753258228302002,0.953824520111084,2.799433708190918,0.1050493940711021,1.0,1.0,0.0,340.646484375,344.0,71710.2421875,0.0,5201.8662109375,1.0,278.1499938964844,282.4391174316406,298.76324462890625,303.415771484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862432241439819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.0576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028560,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.7397989630699158,0.4030904769897461,0.3707960546016693,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.8601199388504028,0.6470838785171509,0.6192477941513062,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.8625987768173218,0.6538121104240417,0.4613758027553558,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.7930596470832825,0.5004055500030518,0.4817320108413696,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.6375253796577454,0.2549150586128235,1.190043807029724,285.1471252441406,284.95001220703125,299.3407287597656,295.7467346191406,297.7228698730469,297.1683044433594,285.1466979980469,1.0,0.7609818577766418,0.3406622409820556,0.3406622409820556,1.0,1.0,-3.7512283325195312,0.9526466131210328,2.798581600189209,0.104012444615364,1.0,1.0,0.0,342.1605529785156,347.0,71642.078125,0.0,5205.4755859375,1.0,278.1499938964844,282.4350280761719,298.7489624023437,303.3963317871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864043354988098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.5654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028620,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.737709105014801,0.4018586874008178,0.3698206841945648,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.8575612306594849,0.645213782787323,0.6176348328590393,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.8615725636482239,0.6555855870246887,0.4626971185207367,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7908490896224976,0.4994041621685028,0.4809257984161377,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.6359984874725342,0.2544823586940765,1.1887192726135254,285.1355895996094,284.95001220703125,299.2879638671875,295.7218017578125,297.70770263671875,297.1671447753906,285.1351928710937,1.0,0.7618642449378967,0.3403144776821136,0.3403144776821136,1.0,1.0,-3.747138500213623,0.9502854347229004,2.7968530654907227,0.1020409911870956,1.0,1.0,0.0,345.1827697753906,350.0,71511.4296875,0.0,5212.55224609375,1.0,278.1499938964844,282.4271850585937,298.7233581542969,303.3606872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866145610809326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
