time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028680,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.737709105014801,0.4018586874008178,0.3698206841945648,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.8575612306594849,0.645213782787323,0.6176348328590393,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.8615725636482239,0.6555855870246887,0.4626971185207367,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7908490896224976,0.4994041621685028,0.4809257984161377,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.6359984874725342,0.2544823586940765,1.1887192726135254,285.1355895996094,284.95001220703125,299.2879638671875,295.7218017578125,297.70770263671875,297.1671447753906,285.1351928710937,1.0,0.7618642449378967,0.3403144776821136,0.3403144776821136,1.0,1.0,-3.747138500213623,0.9502854347229004,2.7968530654907227,0.1020409911870956,1.0,1.0,0.0,345.1827697753906,350.0,71511.4296875,0.0,5212.55224609375,1.0,278.1499938964844,282.4271850585937,298.7233581542969,303.3606872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866145610809326,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028740,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.7356604337692261,0.400627464056015,0.3688441514968872,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8550508618354797,0.6433287262916565,0.6160053610801697,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8605822324752808,0.6573572754859924,0.4640156626701355,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.7886748313903809,0.498395562171936,0.480110615491867,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.6345091462135315,0.2540543973445892,1.187408447265625,285.1251220703125,284.95001220703125,299.25,295.7013244628906,297.6964111328125,297.1662292480469,285.124755859375,1.0,0.7627410292625427,0.3399666845798492,0.3399666845798492,1.0,1.0,-3.743030548095703,0.9479097723960876,2.7951207160949707,0.1003264710307121,1.0,1.0,0.0,348.1973876953125,353.0,71389.2734375,0.0,5219.50390625,1.0,278.1499938964844,282.4198303222656,298.7020568847656,303.3298034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866665959358215,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3279.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028800,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.7356604337692261,0.400627464056015,0.3688441514968872,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8550508618354797,0.6433287262916565,0.6160053610801697,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8605822324752808,0.6573572754859924,0.4640156626701355,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.7886748313903809,0.498395562171936,0.480110615491867,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.6345091462135315,0.2540543973445892,1.187408447265625,285.1251220703125,284.95001220703125,299.25,295.7013244628906,297.6964111328125,297.1662292480469,285.124755859375,1.0,0.7627410292625427,0.3399666845798492,0.3399666845798492,1.0,1.0,-3.743030548095703,0.9479097723960876,2.7951207160949707,0.1003264710307121,1.0,1.0,0.0,348.1973876953125,353.0,71389.2734375,0.0,5219.50390625,1.0,278.1499938964844,282.4198303222656,298.7020568847656,303.3298034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866665959358215,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3279.020263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028860,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.7336506247520447,0.3994006514549255,0.3678697645664215,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8525881767272949,0.6414340138435364,0.614364504814148,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8596270680427551,0.659131646156311,0.4653344750404358,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7865372896194458,0.4973839223384857,0.4792905747890472,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.6330560445785522,0.2536332607269287,1.186121702194214,285.1159973144531,284.95001220703125,299.22467041015625,295.68609619140625,297.6888122558594,297.1655578613281,285.1156616210937,1.0,0.7636157870292664,0.3397223949432373,0.3397223949432373,1.0,1.0,-3.738935470581055,0.9458632469177246,2.79307222366333,0.0991422906517982,1.0,1.0,0.0,351.204345703125,356.0,71280.9921875,0.0,5226.4208984375,1.0,278.1499938964844,282.413330078125,298.68585205078125,303.30474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865443468093872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3277.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028920,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.7336506247520447,0.3994006514549255,0.3678697645664215,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8525881767272949,0.6414340138435364,0.614364504814148,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8596270680427551,0.659131646156311,0.4653344750404358,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7865372896194458,0.4973839223384857,0.4792905747890472,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.6330560445785522,0.2536332607269287,1.186121702194214,285.1159973144531,284.95001220703125,299.22467041015625,295.68609619140625,297.6888122558594,297.1655578613281,285.1156616210937,1.0,0.7636157870292664,0.3397223949432373,0.3397223949432373,1.0,1.0,-3.738935470581055,0.9458632469177246,2.79307222366333,0.0991422906517982,1.0,1.0,0.0,351.204345703125,356.0,71280.9921875,0.0,5226.4208984375,1.0,278.1499938964844,282.413330078125,298.68585205078125,303.30474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865443468093872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3277.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028980,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7316749691963196,0.3981816470623016,0.3669013082981109,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.850167989730835,0.6395317912101746,0.6127151250839233,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8587021827697754,0.6609102487564087,0.4666556119918823,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.7844329476356506,0.496371328830719,0.4784685373306274,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.6316356062889099,0.2532208859920501,1.184870719909668,285.10809326171875,284.95001220703125,299.208740234375,295.67626953125,297.6840209960937,297.1650695800781,285.1078186035156,1.0,0.7644920349121094,0.3394781351089477,0.3394781351089477,1.0,1.0,-3.734881401062012,0.9438393115997314,2.7910420894622803,0.0980142056941986,1.0,1.0,0.0,354.2037658691406,359.0,71185.640625,0.0,5233.39208984375,1.0,278.1499938964844,282.4075622558594,298.6757507324219,303.2867126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863064646720886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.649658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029040,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7316749691963196,0.3981816470623016,0.3669013082981109,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.850167989730835,0.6395317912101746,0.6127151250839233,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8587021827697754,0.6609102487564087,0.4666556119918823,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.7844329476356506,0.496371328830719,0.4784685373306274,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.6316356062889099,0.2532208859920501,1.184870719909668,285.10809326171875,284.95001220703125,299.208740234375,295.67626953125,297.6840209960937,297.1650695800781,285.1078186035156,1.0,0.7644920349121094,0.3394781351089477,0.3394781351089477,1.0,1.0,-3.734881401062012,0.9438393115997314,2.7910420894622803,0.0980142056941986,1.0,1.0,0.0,354.2037658691406,359.0,71185.640625,0.0,5233.39208984375,1.0,278.1499938964844,282.4075622558594,298.6757507324219,303.2867126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863064646720886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.649658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029100,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7306974530220032,0.3975740373134613,0.3664185702800751,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8489729166030884,0.6385794281959534,0.6118890643119812,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8582494258880615,0.6618011593818665,0.4673170149326324,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044006347656,0.7833921909332275,0.4958651065826416,0.4780573844909668,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.6309351921081543,0.2530167400836944,1.1842536926269531,285.1043701171875,284.95001220703125,299.2040710449219,295.6732788085937,297.6822204589844,297.1648864746094,285.1041259765625,1.0,0.764930784702301,0.3393559753894806,0.3393559753894806,1.0,1.0,-3.73286485671997,0.942830502986908,2.790034294128418,0.0974590852856636,1.0,1.0,0.0,355.70233154296875,359.0,71140.6171875,0.0,5236.8955078125,1.0,278.1499938964844,282.4048767089844,298.67193603515625,303.2791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860867023468018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.592529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029160,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010131835937,0.7297278046607971,0.3969692885875702,0.3659381866455078,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.8477882742881775,0.6376257538795471,0.6110613942146301,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.8578041195869446,0.662693202495575,0.467979222536087,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.7823599576950073,0.4953592121601105,0.4776462912559509,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.6302428245544434,0.2528154551982879,1.1836488246917725,285.1009826660156,284.95001220703125,299.2015075683594,295.6714782714844,297.6811828613281,297.16473388671875,285.1007385253906,1.0,0.7653709650039673,0.3391925990581512,0.3391925990581512,1.0,1.0,-3.730865478515625,0.941698431968689,2.7891669273376465,0.0967892408370971,1.0,1.0,0.0,357.1993408203125,347.0,71098.3359375,0.0,5240.43505859375,1.0,278.1499938964844,282.4023132324219,298.66998291015625,303.2736511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858754634857178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029220,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.7307971119880676,0.3957866430282593,0.3647134900093078,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8491268157958984,0.6357265114784241,0.609115481376648,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8607672452926636,0.6644930839538574,0.4690934419631958,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7839069366455078,0.494360089302063,0.4765367209911346,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.6314178705215454,0.2524338960647583,1.1811025142669678,285.09210205078125,284.95001220703125,299.2023010253906,295.6713256835937,297.680419921875,297.1647033691406,285.0917663574219,1.0,0.7621549963951111,0.3388658761978149,0.3388658761978149,1.0,1.0,-3.723995923995972,0.9385570287704468,2.7854390144348145,0.0952852219343185,1.0,1.0,0.0,352.58184814453125,335.0,70986.765625,0.0,5190.44384765625,1.0,278.1499938964844,282.3957824707031,298.6683959960937,303.263916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852489590644836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.74951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029280,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.7307971119880676,0.3957866430282593,0.3647134900093078,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8491268157958984,0.6357265114784241,0.609115481376648,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8607672452926636,0.6644930839538574,0.4690934419631958,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7839069366455078,0.494360089302063,0.4765367209911346,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.6314178705215454,0.2524338960647583,1.1811025142669678,285.09210205078125,284.95001220703125,299.2023010253906,295.6713256835937,297.680419921875,297.1647033691406,285.0917663574219,1.0,0.7621549963951111,0.3388658761978149,0.3388658761978149,1.0,1.0,-3.723995923995972,0.9385570287704468,2.7854390144348145,0.0952852219343185,1.0,1.0,0.0,352.58184814453125,335.0,70986.765625,0.0,5190.44384765625,1.0,278.1499938964844,282.3957824707031,298.6683959960937,303.263916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852489590644836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.74951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029340,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7334575057029724,0.3946682214736938,0.3634051084518432,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8524169921875,0.633858859539032,0.6070499420166016,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8658014535903931,0.6663355231285095,0.4701277017593384,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7873544096946716,0.4934007227420807,0.4753158688545227,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.633969247341156,0.2521136701107025,1.1781185865402222,285.082763671875,284.95001220703125,299.2104797363281,295.6754150390625,297.6819763183594,297.1651306152344,285.0824279785156,1.0,0.7573500871658325,0.3385391235351562,0.3385391235351562,1.0,1.0,-3.716121912002564,0.9351173639297484,2.7810046672821045,0.0936888456344604,1.0,1.0,0.0,344.2543334960937,323.0,70872.4375,0.0,5114.0888671875,1.0,278.1499938964844,282.388916015625,298.6717224121094,303.2587585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844977021217346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029400,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7334575057029724,0.3946682214736938,0.3634051084518432,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8524169921875,0.633858859539032,0.6070499420166016,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8658014535903931,0.6663355231285095,0.4701277017593384,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7873544096946716,0.4934007227420807,0.4753158688545227,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.633969247341156,0.2521136701107025,1.1781185865402222,285.082763671875,284.95001220703125,299.2104797363281,295.6754150390625,297.6819763183594,297.1651306152344,285.0824279785156,1.0,0.7573500871658325,0.3385391235351562,0.3385391235351562,1.0,1.0,-3.716121912002564,0.9351173639297484,2.7810046672821045,0.0936888456344604,1.0,1.0,0.0,344.2543334960937,323.0,70872.4375,0.0,5114.0888671875,1.0,278.1499938964844,282.388916015625,298.6717224121094,303.2587585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844977021217346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.715087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029460,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.7370958924293518,0.3936105668544769,0.3620836734771728,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8569196462631226,0.6320365071296692,0.6049519777297974,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8721469044685364,0.6682219505310059,0.47113898396492,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7919591665267944,0.4924828112125397,0.4740615785121918,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.6373940706253052,0.2518572509288788,1.175079107284546,285.0740661621094,284.95001220703125,299.225341796875,295.68328857421875,297.6855163574219,297.16571044921875,285.0737609863281,1.0,0.7516823410987854,0.3382959067821502,0.3382959067821502,1.0,1.0,-3.708060741424561,0.931889832019806,2.7761709690093994,0.0923645496368408,1.0,1.0,0.0,334.0670471191406,311.0,70766.25,0.0,5025.7021484375,1.0,278.1499938964844,282.3825378417969,298.67926025390625,303.25848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836521506309509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.796630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029520,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.7370958924293518,0.3936105668544769,0.3620836734771728,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8569196462631226,0.6320365071296692,0.6049519777297974,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8721469044685364,0.6682219505310059,0.47113898396492,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7919591665267944,0.4924828112125397,0.4740615785121918,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.6373940706253052,0.2518572509288788,1.175079107284546,285.0740661621094,284.95001220703125,299.225341796875,295.68328857421875,297.6855163574219,297.16571044921875,285.0737609863281,1.0,0.7516823410987854,0.3382959067821502,0.3382959067821502,1.0,1.0,-3.708060741424561,0.931889832019806,2.7761709690093994,0.0923645496368408,1.0,1.0,0.0,334.0670471191406,311.0,70766.25,0.0,5025.7021484375,1.0,278.1499938964844,282.3825378417969,298.67926025390625,303.25848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836521506309509,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.796630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029580,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.7401297688484192,0.3928797543048858,0.3611397743225097,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8606773018836975,0.6307475566864014,0.6034419536590576,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8772802352905273,0.669603705406189,0.4718674421310425,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7957485914230347,0.4918437004089355,0.4731574952602386,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.6402426362037659,0.2517055571079254,1.1729388236999512,285.068359375,284.95001220703125,299.23980712890625,295.69110107421875,297.6892395019531,297.1663818359375,285.06805419921875,1.0,0.7473418712615967,0.3381207883358001,0.3381207883358001,1.0,1.0,-3.702324867248535,0.9295932054519652,2.77273178100586,0.0914360284805297,1.0,1.0,0.0,326.1776428222656,311.0,70695.546875,0.0,4958.98046875,1.0,278.1499938964844,282.3782958984375,298.6868896484375,303.2609558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829953074455261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.64453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029640,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7413792610168457,0.392599880695343,0.3607746362686157,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8622248768806458,0.6302494406700134,0.6028556227684021,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8793715238571167,0.670144259929657,0.4721514284610748,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7972978353500366,0.4915982782840729,0.4728066921234131,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6414163112640381,0.2516512274742126,1.1721177101135254,285.0661926269531,284.95001220703125,299.2462463378906,295.694580078125,297.6908264160156,297.1666564941406,285.06591796875,1.0,0.7456239461898804,0.3380526900291443,0.3380526900291443,1.0,1.0,-3.700109720230103,0.9287048578262328,2.771404981613159,0.0910781919956207,1.0,1.0,0.0,323.053955078125,299.0,70668.890625,0.0,4932.7841796875,1.0,278.1499938964844,282.376708984375,298.690185546875,303.2622985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827196359634399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.0625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029700,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7437314987182617,0.3921099305152893,0.3601275980472564,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8651353716850281,0.6293672919273376,0.6018112897872925,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8832646012306213,0.6711175441741943,0.4726609289646148,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8001928329467773,0.4911671876907348,0.4721829295158386,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6436265707015991,0.2515645921230316,1.1706793308258057,285.06256103515625,284.95001220703125,299.2587280273437,295.7013854980469,297.694091796875,297.1672058105469,285.0622863769531,1.0,0.7425099015235901,0.3379310965538025,0.3379310965538025,1.0,1.0,-3.6962087154388414,0.9271349906921388,2.769073724746704,0.0904485136270523,1.0,1.0,0.0,317.3721923828125,299.0,70623.640625,0.0,4885.57666015625,1.0,278.1499938964844,282.3739624023437,298.69683837890625,303.2656555175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822302222251892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.477783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029760,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.7462159991264343,0.3916289508342743,0.3594859540462494,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8682045936584473,0.6284917593002319,0.6007704734802246,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8873279690742493,0.6720978021621704,0.4731732010841369,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8032212853431702,0.4907427132129669,0.4715625345706939,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.645963191986084,0.2514871954917907,1.1692698001861572,285.0592346191406,284.95001220703125,299.2724914550781,295.7088928222656,297.69775390625,297.1678161621094,285.0589599609375,1.0,0.7393578290939331,0.3378629684448242,0.3378629684448242,1.0,1.0,-3.692358016967773,0.9257454872131348,2.7666125297546387,0.0899921283125877,1.0,1.0,0.0,311.6197814941406,287.0,70581.9765625,0.0,4838.1650390625,1.0,278.1499938964844,282.3714599609375,298.70416259765625,303.2698974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817248940467834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.74365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029820,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7516008019447327,0.3906944692134857,0.3582212328910827,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8748297691345215,0.6267616748809814,0.5987017750740051,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8959638476371765,0.6740809679031372,0.4742085039615631,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.809607982635498,0.4899143576622009,0.470334529876709,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6510350108146667,0.2513604462146759,1.166547417640686,285.0531616210937,284.95001220703125,299.3034362792969,295.7257385253906,297.7060546875,297.1691589355469,285.05291748046875,1.0,0.7329675555229187,0.3377267718315124,0.3377267718315124,1.0,1.0,-3.6848394870758057,0.9230417609214784,2.7617979049682617,0.0891264379024505,1.0,1.0,0.0,299.9530639648437,275.0,70505.515625,0.0,4743.13037109375,1.0,278.1499938964844,282.3668518066406,298.7207946777344,303.28094482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806886672973633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.034423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029880,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7516008019447327,0.3906944692134857,0.3582212328910827,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8748297691345215,0.6267616748809814,0.5987017750740051,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8959638476371765,0.6740809679031372,0.4742085039615631,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.809607982635498,0.4899143576622009,0.470334529876709,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6510350108146667,0.2513604462146759,1.166547417640686,285.0531616210937,284.95001220703125,299.3034362792969,295.7257385253906,297.7060546875,297.1691589355469,285.05291748046875,1.0,0.7329675555229187,0.3377267718315124,0.3377267718315124,1.0,1.0,-3.6848394870758057,0.9230417609214784,2.7617979049682617,0.0891264379024505,1.0,1.0,0.0,299.9530639648437,275.0,70505.515625,0.0,4743.13037109375,1.0,278.1499938964844,282.3668518066406,298.7207946777344,303.28094482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806886672973633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.1513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.034423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029940,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7575698494911194,0.3897947371006012,0.356982558965683,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8821171522140503,0.6250584125518799,0.5966525077819824,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9053085446357728,0.6760919690132141,0.4752589762210846,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8162494897842407,0.4891122877597809,0.4691256284713745,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6566670536994934,0.2512687444686889,1.1639578342437744,285.0478515625,284.95001220703125,299.33837890625,295.7447509765625,297.7154846191406,297.170654296875,285.0476379394531,1.0,0.726499080657959,0.3375905454158783,0.3375905454158783,1.0,1.0,-3.67758059501648,0.9204162359237672,2.757164478302002,0.088296964764595,1.0,1.0,0.0,288.1488342285156,263.0,70437.1953125,0.0,4648.3330078125,1.0,278.1499938964844,282.3627319335937,298.7397155761719,303.2950134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796359300613403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3213.16845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030000,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7575698494911194,0.3897947371006012,0.356982558965683,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8821171522140503,0.6250584125518799,0.5966525077819824,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9053085446357728,0.6760919690132141,0.4752589762210846,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8162494897842407,0.4891122877597809,0.4691256284713745,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.6566670536994934,0.2512687444686889,1.1639578342437744,285.0478515625,284.95001220703125,299.33837890625,295.7447509765625,297.7154846191406,297.170654296875,285.0476379394531,1.0,0.726499080657959,0.3375905454158783,0.3375905454158783,1.0,1.0,-3.67758059501648,0.9204162359237672,2.757164478302002,0.088296964764595,1.0,1.0,0.0,288.1488342285156,263.0,70437.1953125,0.0,4648.3330078125,1.0,278.1499938964844,282.3627319335937,298.7397155761719,303.2950134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796359300613403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3213.16845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030060,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7641463875770569,0.3889200091361999,0.3557646572589874,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8900671601295471,0.6233747005462646,0.5946196913719177,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.916053593158722,0.678123414516449,0.476322203874588,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8232241272926331,0.4883292317390442,0.467932790517807,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.662878692150116,0.2512020766735077,1.161473035812378,285.0429382324219,284.95001220703125,299.3766784667969,295.7655334472656,297.7256164550781,297.1722106933594,285.0427551269531,1.0,0.7199812531471252,0.3373974859714508,0.3373974859714508,1.0,1.0,-3.6705188751220703,0.9176697731018066,2.752849102020264,0.0873139128088951,1.0,1.0,0.0,276.30059814453125,251.0,70372.703125,0.0,4554.18408203125,1.0,278.1499938964844,282.3588562011719,298.7601928710937,303.31103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785415291786194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.910888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030120,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7641463875770569,0.3889200091361999,0.3557646572589874,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8900671601295471,0.6233747005462646,0.5946196913719177,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.916053593158722,0.678123414516449,0.476322203874588,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8232241272926331,0.4883292317390442,0.467932790517807,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.662878692150116,0.2512020766735077,1.161473035812378,285.0429382324219,284.95001220703125,299.3766784667969,295.7655334472656,297.7256164550781,297.1722106933594,285.0427551269531,1.0,0.7199812531471252,0.3373974859714508,0.3373974859714508,1.0,1.0,-3.6705188751220703,0.9176697731018066,2.752849102020264,0.0873139128088951,1.0,1.0,0.0,276.30059814453125,251.0,70372.703125,0.0,4554.18408203125,1.0,278.1499938964844,282.3588562011719,298.7601928710937,303.31103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785415291786194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3202.910888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7714424133300781,0.3880783319473266,0.3545735478401184,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8987796306610107,0.6217174530029297,0.5926083326339722,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.928205132484436,0.6801807880401611,0.4774011373519897,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8307403922080994,0.4875713288784027,0.4667604863643646,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6697710752487183,0.2511679530143738,1.159120798110962,285.0386657714844,284.95001220703125,299.41766357421875,295.7876281738281,297.736572265625,297.1737976074219,285.0384826660156,1.0,0.7134204506874084,0.3372044265270233,0.3372044265270233,1.0,1.0,-3.663732767105103,0.9150004982948304,2.748732328414917,0.0863590240478515,1.0,1.0,0.0,264.381591796875,239.0,70315.0234375,0.0,4460.68701171875,1.0,278.1499938964844,282.3554077148437,298.7823791503906,303.329345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774674534797668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3192.84228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7714424133300781,0.3880783319473266,0.3545735478401184,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8987796306610107,0.6217174530029297,0.5926083326339722,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.928205132484436,0.6801807880401611,0.4774011373519897,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8307403922080994,0.4875713288784027,0.4667604863643646,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6697710752487183,0.2511679530143738,1.159120798110962,285.0386657714844,284.95001220703125,299.41766357421875,295.7876281738281,297.736572265625,297.1737976074219,285.0384826660156,1.0,0.7134204506874084,0.3372044265270233,0.3372044265270233,1.0,1.0,-3.663732767105103,0.9150004982948304,2.748732328414917,0.0863590240478515,1.0,1.0,0.0,264.381591796875,239.0,70315.0234375,0.0,4460.68701171875,1.0,278.1499938964844,282.3554077148437,298.7823791503906,303.329345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774674534797668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.1787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3192.84228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030300,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7753623127937317,0.3876654505729675,0.3539852499961853,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.903417706489563,0.620895266532898,0.5916088223457336,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9346503019332886,0.6812163591384888,0.4779452979564667,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8347383141517639,0.4871985018253326,0.4661802053451538,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6734721064567566,0.2511585354804992,1.157979965209961,285.0366516113281,284.95001220703125,299.43896484375,295.7990417480469,297.7421875,297.17462158203125,285.0364990234375,1.0,0.7101275324821472,0.3371078968048095,0.3371078968048095,1.0,1.0,-3.660401105880737,0.9136844873428344,2.7467167377471924,0.0858886837959289,1.0,1.0,0.0,258.4280090332031,239.0,70287.53125,0.0,4414.28271484375,1.0,278.1499938964844,282.3537292480469,298.7937316894531,303.3388977050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769221305847168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3187.729736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030360,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7794886231422424,0.3872593641281128,0.3534025847911834,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9084492921829224,0.6200786828994751,0.5906140208244324,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9412893652915956,0.6822570562362671,0.478492796421051,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8389402031898499,0.486830860376358,0.4656043350696563,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6773651242256165,0.2511555552482605,1.1568658351898191,285.03485107421875,284.95001220703125,299.4606628417969,295.8106384277344,297.7480163574219,297.1754455566406,285.0346984863281,1.0,0.7068273425102234,0.3370621502399444,0.3370621502399444,1.0,1.0,-3.657129049301148,0.9125422835350036,2.744586706161499,0.0855805650353431,1.0,1.0,0.0,252.4663543701172,227.0,70262.90625,0.0,4368.06494140625,1.0,278.1499938964844,282.3522644042969,298.8052978515625,303.3488464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763831257820129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.676025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030420,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7884172797203064,0.3864716291427612,0.3522578775882721,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.919918954372406,0.6184667944908142,0.5886427164077759,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.954965114593506,0.6843584179878235,0.4796004593372345,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8480730056762695,0.486115425825119,0.464469701051712,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6857755184173584,0.2511728405952453,1.154736042022705,285.0316162109375,284.95001220703125,299.5050048828125,295.83416748046875,297.760009765625,297.1771240234375,285.0314636230469,1.0,0.7002055048942566,0.3369706571102142,0.3369706571102142,1.0,1.0,-3.65079116821289,0.9103386998176576,2.740452527999878,0.0850038975477218,1.0,1.0,0.0,240.5164489746093,215.0,70217.8984375,0.0,4276.2568359375,1.0,278.1499938964844,282.3495483398437,298.82891845703125,303.36962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753349781036377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.84814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030480,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7884172797203064,0.3864716291427612,0.3522578775882721,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.919918954372406,0.6184667944908142,0.5886427164077759,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.954965114593506,0.6843584179878235,0.4796004593372345,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8480730056762695,0.486115425825119,0.464469701051712,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.6857755184173584,0.2511728405952453,1.154736042022705,285.0316162109375,284.95001220703125,299.5050048828125,295.83416748046875,297.760009765625,297.1771240234375,285.0314636230469,1.0,0.7002055048942566,0.3369706571102142,0.3369706571102142,1.0,1.0,-3.65079116821289,0.9103386998176576,2.740452527999878,0.0850038975477218,1.0,1.0,0.0,240.5164489746093,215.0,70217.8984375,0.0,4276.2568359375,1.0,278.1499938964844,282.3495483398437,298.82891845703125,303.36962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753349781036377,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.84814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
