time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030540,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7982653379440308,0.3857015669345855,0.3511296808719635,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9329095482826232,0.6168714165687561,0.5866873860359192,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9687827229499816,0.6864750981330872,0.4807190597057342,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8583065867424011,0.485415518283844,0.4633500874042511,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6950233578681946,0.2512067854404449,1.1526845693588257,285.0285949707031,284.95001220703125,299.54998779296875,295.8578186035156,297.7720947265625,297.1788024902344,285.0284729003906,1.0,0.6935573816299438,0.3368791937828064,0.3368791937828064,1.0,1.0,-3.644603967666626,0.9081808924674988,2.7364230155944824,0.0844420343637466,1.0,1.0,0.0,228.5907440185547,203.0,70175.3203125,0.0,4185.33056640625,1.0,278.1499938964844,282.34698486328125,298.8526611328125,303.39080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743083477020264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.220947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030600,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7982653379440308,0.3857015669345855,0.3511296808719635,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9329095482826232,0.6168714165687561,0.5866873860359192,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9687827229499816,0.6864750981330872,0.4807190597057342,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8583065867424011,0.485415518283844,0.4633500874042511,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6950233578681946,0.2512067854404449,1.1526845693588257,285.0285949707031,284.95001220703125,299.54998779296875,295.8578186035156,297.7720947265625,297.1788024902344,285.0284729003906,1.0,0.6935573816299438,0.3368791937828064,0.3368791937828064,1.0,1.0,-3.644603967666626,0.9081808924674988,2.7364230155944824,0.0844420343637466,1.0,1.0,0.0,228.5907440185547,203.0,70175.3203125,0.0,4185.33056640625,1.0,278.1499938964844,282.34698486328125,298.8526611328125,303.39080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743083477020264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.9951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.220947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030660,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8091417551040649,0.3849565982818603,0.3500230014324188,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9471283555030824,0.6153016090393066,0.584754228591919,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9824473261833192,0.6886098384857178,0.4818496406078338,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8699387311935425,0.4847397208213806,0.4622515141963959,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7052446007728577,0.2512654066085815,1.1507383584976196,285.02569580078125,284.95001220703125,299.5950012207031,295.88116455078125,297.7840270996094,297.18048095703125,285.02557373046875,1.0,0.6868820786476135,0.3367145359516144,0.3367145359516144,1.0,1.0,-3.638651132583618,0.9058629870414734,2.7327880859375,0.0836692824959755,1.0,1.0,0.0,216.635498046875,191.0,70132.8125,0.0,4095.12744140625,1.0,278.1499938964844,282.3444519042969,298.8760681152344,303.411865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733198046684265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.949951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030720,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8091417551040649,0.3849565982818603,0.3500230014324188,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9471283555030824,0.6153016090393066,0.584754228591919,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9824473261833192,0.6886098384857178,0.4818496406078338,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8699387311935425,0.4847397208213806,0.4622515141963959,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.7052446007728577,0.2512654066085815,1.1507383584976196,285.02569580078125,284.95001220703125,299.5950012207031,295.88116455078125,297.7840270996094,297.18048095703125,285.02557373046875,1.0,0.6868820786476135,0.3367145359516144,0.3367145359516144,1.0,1.0,-3.638651132583618,0.9058629870414734,2.7327880859375,0.0836692824959755,1.0,1.0,0.0,216.635498046875,191.0,70132.8125,0.0,4095.12744140625,1.0,278.1499938964844,282.3444519042969,298.8760681152344,303.411865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733198046684265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.949951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030780,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8182139992713928,0.3843711316585541,0.3491477966308594,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9590526819229126,0.6140568852424622,0.5832188129425049,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9929855465888976,0.6903256773948669,0.4827601611614227,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8803695440292358,0.4842096269130707,0.461383193731308,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7139718532562256,0.2513225078582763,1.1492308378219604,285.0234069824219,284.95001220703125,299.63055419921875,295.8993835449219,297.7934875488281,297.1817932128906,285.0232849121094,1.0,0.681522786617279,0.3365828096866607,0.3365828096866607,1.0,1.0,-3.633981466293335,0.9040313363075256,2.729950189590454,0.0830529555678367,1.0,1.0,0.0,207.0926513671875,191.0,70099.390625,0.0,4023.563232421875,1.0,278.1499938964844,282.3424377441406,298.8945007324219,303.4284973144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725693225860596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.910888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030840,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8204734921455383,0.384222537279129,0.3489308357238769,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9619755744934082,0.6137428879737854,0.5828365087509155,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9954861998558044,0.6908314824104309,0.4830297529697418,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8830544352531433,0.4840743839740753,0.4611677229404449,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7160919904708862,0.251335471868515,1.1488659381866455,285.0223693847656,284.95001220703125,299.63934326171875,295.9038391113281,297.7959899902344,297.1823425292969,285.0222473144531,1.0,0.6801424622535706,0.3365498781204223,0.3365498781204223,1.0,1.0,-3.632296085357666,0.9034180641174316,2.7288780212402344,0.0828686952590942,1.0,1.0,0.0,204.7606658935547,194.0,70084.9375,0.0,4005.326416015625,1.0,278.1499938964844,282.34161376953125,298.89898681640625,303.4322814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723791837692261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.9306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3145.12744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030900,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8233888745307922,0.3838585317134857,0.3484944701194763,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9656398892402648,0.6129708886146545,0.5819950699806213,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9987982511520386,0.6918861865997314,0.4835514724254608,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8865895867347717,0.4837479889392853,0.4607426822185516,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7189144492149353,0.2513747215270996,1.1484812498092651,285.0221862792969,284.95001220703125,299.6610412597656,295.9147644042969,297.8017272949219,297.1830749511719,285.02215576171875,1.0,0.6787089109420776,0.3364675641059875,0.3364675641059875,1.0,1.0,-3.630985975265503,0.90275639295578,2.728229522705078,0.0825628936290741,1.0,1.0,0.0,201.7427978515625,194.0,70081.4375,0.0,3982.552001953125,1.0,278.1499938964844,282.3412475585937,298.9102478027344,303.4429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719465732574463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030960,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8244932293891907,0.3834751844406128,0.3481127321720123,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9669535160064696,0.6121858954429626,0.5812166333198547,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.6930946707725525,0.4829504191875458,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8879913687705994,0.4834076464176178,0.4603796899318695,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7201246023178101,0.2513982951641083,1.148380994796753,285.021240234375,284.95001220703125,299.6823425292969,295.9253845214844,297.80767822265625,297.18414306640625,285.0211486816406,1.0,0.6777251362800598,0.3364412188529968,0.3364412188529968,1.0,1.0,-3.628267288208008,0.9018405675888062,2.726426601409912,0.082389511168003,1.0,1.0,0.0,200.37681579589844,197.0,70063.859375,0.0,3967.041748046875,1.0,278.1499938964844,282.3402709960937,298.9211120605469,303.4532775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715385794639587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.2431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031020,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8245841264724731,0.3826786577701568,0.3473905026912689,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.966903805732727,0.6105976104736328,0.5797156691551208,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.6958046555519104,0.482236236333847,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.888285756111145,0.4827048182487488,0.4597062170505523,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7206826210021973,0.2514196336269378,1.1484127044677734,285.0196838378906,284.95001220703125,299.7232971191406,295.9454650878906,297.81982421875,297.1870422363281,285.0196228027344,1.0,0.676846981048584,0.3363885283470154,0.3363885283470154,1.0,1.0,-3.623813152313232,0.9003295302391052,2.7234835624694824,0.0820604786276817,1.0,1.0,0.0,199.6206512451172,200.0,70037.1640625,0.0,3950.935302734375,1.0,278.1499938964844,282.338623046875,298.9415588378906,303.4726257324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707811236381531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.13818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031080,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8245841264724731,0.3826786577701568,0.3473905026912689,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.966903805732727,0.6105976104736328,0.5797156691551208,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.6958046555519104,0.482236236333847,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.888285756111145,0.4827048182487488,0.4597062170505523,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7206826210021973,0.2514196336269378,1.1484127044677734,285.0196838378906,284.95001220703125,299.7232971191406,295.9454650878906,297.81982421875,297.1870422363281,285.0196228027344,1.0,0.676846981048584,0.3363885283470154,0.3363885283470154,1.0,1.0,-3.623813152313232,0.9003295302391052,2.7234835624694824,0.0820604786276817,1.0,1.0,0.0,199.6206512451172,200.0,70037.1640625,0.0,3950.935302734375,1.0,278.1499938964844,282.338623046875,298.9415588378906,303.4726257324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707811236381531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.13818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031140,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8233226537704468,0.3818720579147339,0.3466976881027221,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9651427268981934,0.6090133190155029,0.5782588124275208,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.69830322265625,0.4836524426937103,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8869772553443909,0.4819996953010559,0.4590715169906616,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7200524210929871,0.251425564289093,1.148580551147461,285.0209350585937,284.95001220703125,299.7616271972656,295.963623046875,297.8305969238281,297.1889038085937,285.02099609375,1.0,0.6770509481430054,0.3363358676433563,0.3363358676433563,1.0,1.0,-3.622573137283325,0.8997814655303955,2.7227916717529297,0.0819470211863517,1.0,1.0,0.0,200.24002075195312,203.0,70045.3515625,0.0,3951.326904296875,1.0,278.1499938964844,282.3389892578125,298.9603576660156,303.49200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701637983322144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.34716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031200,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8233226537704468,0.3818720579147339,0.3466976881027221,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9651427268981934,0.6090133190155029,0.5782588124275208,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9990000128746032,0.69830322265625,0.4836524426937103,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8869772553443909,0.4819996953010559,0.4590715169906616,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7200524210929871,0.251425564289093,1.148580551147461,285.0209350585937,284.95001220703125,299.7616271972656,295.963623046875,297.8305969238281,297.1889038085937,285.02099609375,1.0,0.6770509481430054,0.3363358676433563,0.3363358676433563,1.0,1.0,-3.622573137283325,0.8997814655303955,2.7227916717529297,0.0819470211863517,1.0,1.0,0.0,200.24002075195312,203.0,70045.3515625,0.0,3951.326904296875,1.0,278.1499938964844,282.3389892578125,298.9603576660156,303.49200439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701637983322144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.70703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.34716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031260,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8212288618087769,0.3810579478740692,0.3460265100002289,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9622920751571656,0.6074367165565491,0.5768386721611023,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.7003659009933472,0.4866012930870056,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8846942782402039,0.4812992215156555,0.458469957113266,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7186840176582336,0.2514179646968841,1.1488300561904907,285.0236511230469,284.95001220703125,299.79656982421875,295.9795227050781,297.83905029296875,297.18896484375,285.02374267578125,1.0,0.6779088377952576,0.336191862821579,0.336191862821579,1.0,1.0,-3.623182535171509,0.899499773979187,2.723682880401612,0.0817013457417488,1.0,1.0,0.0,201.7162322998047,206.0,70068.8671875,0.0,3962.048828125,1.0,278.1499938964844,282.34033203125,298.9769897460937,303.5106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697198033332825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031320,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8212288618087769,0.3810579478740692,0.3460265100002289,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9622920751571656,0.6074367165565491,0.5768386721611023,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9990000128746032,0.7003659009933472,0.4866012930870056,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8846942782402039,0.4812992215156555,0.458469957113266,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7186840176582336,0.2514179646968841,1.1488300561904907,285.0236511230469,284.95001220703125,299.79656982421875,295.9795227050781,297.83905029296875,297.18896484375,285.02374267578125,1.0,0.6779088377952576,0.336191862821579,0.336191862821579,1.0,1.0,-3.623182535171509,0.899499773979187,2.723682880401612,0.0817013457417488,1.0,1.0,0.0,201.7162322998047,206.0,70068.8671875,0.0,3962.048828125,1.0,278.1499938964844,282.34033203125,298.9769897460937,303.5106201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697198033332825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.18212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031380,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8185189366340637,0.3802300691604614,0.3453662395477295,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9585978984832764,0.6058604717254639,0.5754433870315552,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.70207679271698,0.489965945482254,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8817136287689209,0.480598896741867,0.4578926265239715,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7167607545852661,0.2513940036296844,1.1491186618804932,285.02655029296875,284.95001220703125,299.8275146484375,295.9927673339844,297.8454895019531,297.1876525878906,285.0266418457031,1.0,0.6791370511054993,0.3360478579998016,0.3360478579998016,1.0,1.0,-3.624401330947876,0.8993902206420898,2.725011110305786,0.0815024301409721,1.0,1.0,0.0,203.806869506836,209.0,70094.6875,0.0,3978.17578125,1.0,278.1499938964844,282.3418884277344,298.9909362792969,303.52703857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694313764572144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.476806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031440,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8185189366340637,0.3802300691604614,0.3453662395477295,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9585978984832764,0.6058604717254639,0.5754433870315552,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.70207679271698,0.489965945482254,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8817136287689209,0.480598896741867,0.4578926265239715,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7167607545852661,0.2513940036296844,1.1491186618804932,285.02655029296875,284.95001220703125,299.8275146484375,295.9927673339844,297.8454895019531,297.1876525878906,285.0266418457031,1.0,0.6791370511054993,0.3360478579998016,0.3360478579998016,1.0,1.0,-3.624401330947876,0.8993902206420898,2.725011110305786,0.0815024301409721,1.0,1.0,0.0,203.806869506836,209.0,70094.6875,0.0,3978.17578125,1.0,278.1499938964844,282.3418884277344,298.9909362792969,303.52703857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694313764572144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.476806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031500,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8169092535972595,0.3798064589500427,0.3450377583503723,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9563969969749452,0.6050665378570557,0.5747515559196472,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9989502429962158,0.702907383441925,0.4912701547145843,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8799439668655396,0.4802435338497162,0.4576101303100586,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7155680656433105,0.2513730525970459,1.149272322654724,285.02740478515625,284.95001220703125,299.8412780761719,295.9982604980469,297.84814453125,297.1868896484375,285.0274658203125,1.0,0.6797947287559509,0.3359758555889129,0.3359758555889129,1.0,1.0,-3.624547719955444,0.8991965651512146,2.725351333618164,0.0813772976398468,1.0,1.0,0.0,205.0751190185547,209.0,70100.0625,0.0,3986.455322265625,1.0,278.1499938964844,282.3422546386719,298.9966735839844,303.53375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693259358406067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3116.4873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031560,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8151558041572571,0.3793759047985077,0.344709187746048,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9539931416511536,0.6042670011520386,0.5740612149238586,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9979668855667114,0.7037752270698547,0.492105633020401,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8780257701873779,0.4798829555511474,0.4573294520378113,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7142433524131775,0.2513463497161865,1.1494288444519043,285.0276794433594,284.95001220703125,299.853759765625,296.0029296875,297.8506164550781,297.1862487792969,285.0276794433594,1.0,0.6804442405700684,0.3358832895755768,0.3358832895755768,1.0,1.0,-3.6242194175720215,0.8987981677055359,2.725421190261841,0.0811554342508316,1.0,1.0,0.0,206.46096801757807,212.0,70098.0234375,0.0,3994.135009765625,1.0,278.1499938964844,282.3421936035156,299.001708984375,303.5394592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692545890808105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.818115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031620,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8114703297615051,0.3784941732883453,0.3440391421318054,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.948930025100708,0.6026502847671509,0.5726707577705383,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9956850409507751,0.7056224942207336,0.4934471845626831,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8740613460540771,0.4791453182697296,0.456759363412857,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7114216685295105,0.2512763738632202,1.1496946811676023,285.0269470214844,284.95001220703125,299.8746643066406,296.0096435546875,297.8546142578125,297.18536376953125,285.02691650390625,1.0,0.68174147605896,0.335698127746582,0.335698127746582,1.0,1.0,-3.622993707656861,0.8978251814842224,2.7251687049865723,0.0806300789117813,1.0,1.0,0.0,209.37664794921875,215.0,70080.796875,0.0,4008.980224609375,1.0,278.1499938964844,282.3412170410156,299.0087585449219,303.5467834472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691444396972656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.78466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031680,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8114703297615051,0.3784941732883453,0.3440391421318054,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.948930025100708,0.6026502847671509,0.5726707577705383,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9956850409507751,0.7056224942207336,0.4934471845626831,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8740613460540771,0.4791453182697296,0.456759363412857,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7114216685295105,0.2512763738632202,1.1496946811676023,285.0269470214844,284.95001220703125,299.8746643066406,296.0096435546875,297.8546142578125,297.18536376953125,285.02691650390625,1.0,0.68174147605896,0.335698127746582,0.335698127746582,1.0,1.0,-3.622993707656861,0.8978251814842224,2.7251687049865723,0.0806300789117813,1.0,1.0,0.0,209.37664794921875,215.0,70080.796875,0.0,4008.980224609375,1.0,278.1499938964844,282.3412170410156,299.0087585449219,303.5467834472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691444396972656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.78466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031740,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8077245354652405,0.3775951862335205,0.343354195356369,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9438042640686036,0.6010189056396484,0.5712674260139465,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9933757781982422,0.7075031995773315,0.4948243796825409,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8701569437980652,0.4783937633037567,0.4561772048473358,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7085345387458801,0.2511928677558899,1.1499030590057373,285.02545166015625,284.95001220703125,299.8895263671875,296.0125427246094,297.8573303222656,297.1846008300781,285.025390625,1.0,0.6830490827560425,0.3355129659175873,0.3355129659175873,1.0,1.0,-3.621687889099121,0.8968290686607361,2.72485899925232,0.0800776034593582,1.0,1.0,0.0,212.3350830078125,218.0,70055.7578125,0.0,4023.875732421875,1.0,278.1499938964844,282.3397521972656,299.0122985839844,303.5499572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869156539440155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.8984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031800,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8077245354652405,0.3775951862335205,0.343354195356369,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9438042640686036,0.6010189056396484,0.5712674260139465,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9933757781982422,0.7075031995773315,0.4948243796825409,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8701569437980652,0.4783937633037567,0.4561772048473358,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7085345387458801,0.2511928677558899,1.1499030590057373,285.02545166015625,284.95001220703125,299.8895263671875,296.0125427246094,297.8573303222656,297.1846008300781,285.025390625,1.0,0.6830490827560425,0.3355129659175873,0.3355129659175873,1.0,1.0,-3.621687889099121,0.8968290686607361,2.72485899925232,0.0800776034593582,1.0,1.0,0.0,212.3350830078125,218.0,70055.7578125,0.0,4023.875732421875,1.0,278.1499938964844,282.3397521972656,299.0122985839844,303.5499572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869156539440155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.4169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.8984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031860,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8039067387580872,0.3766760528087616,0.3426523506641388,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.938646674156189,0.5993703007698059,0.5698491930961609,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9910296201705932,0.7093653678894043,0.4961997866630554,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8663211464881897,0.4776265025138855,0.4555814862251282,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7056130766868591,0.2510944306850433,1.150049924850464,285.0232238769531,284.95001220703125,299.8976745605469,296.01123046875,297.8582763671875,297.18377685546875,285.02313232421875,1.0,0.6843545436859131,0.335421085357666,0.335421085357666,1.0,1.0,-3.620252847671509,0.8960879445075989,2.724164724349976,0.0797920748591423,1.0,1.0,0.0,215.3273468017578,221.0,70023.3984375,0.0,4038.626220703125,1.0,278.1499938964844,282.3378295898437,299.0110778808594,303.5478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869247317314148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.749755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031920,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8039067387580872,0.3766760528087616,0.3426523506641388,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.938646674156189,0.5993703007698059,0.5698491930961609,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9910296201705932,0.7093653678894043,0.4961997866630554,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8663211464881897,0.4776265025138855,0.4555814862251282,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7056130766868591,0.2510944306850433,1.150049924850464,285.0232238769531,284.95001220703125,299.8976745605469,296.01123046875,297.8582763671875,297.18377685546875,285.02313232421875,1.0,0.6843545436859131,0.335421085357666,0.335421085357666,1.0,1.0,-3.620252847671509,0.8960879445075989,2.724164724349976,0.0797920748591423,1.0,1.0,0.0,215.3273468017578,221.0,70023.3984375,0.0,4038.626220703125,1.0,278.1499938964844,282.3378295898437,299.0110778808594,303.5478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869247317314148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.749755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031980,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8005692958831787,0.3758540153503418,0.3420238494873047,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9341224431991576,0.5979081392288208,0.5685914158821106,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9889436364173888,0.710979163646698,0.4973963499069214,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8630198836326599,0.4769413471221924,0.4550487101078033,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7030722498893738,0.2509986162185669,1.150141716003418,285.0206298828125,284.95001220703125,299.8988037109375,296.0062561035156,297.8577575683594,297.1829833984375,285.0205078125,1.0,0.6854963898658752,0.3353402316570282,0.3353402316570282,1.0,1.0,-3.6188926696777344,0.8954154849052429,2.7234771251678467,0.0795312151312828,1.0,1.0,0.0,217.9749298095703,221.0,69987.890625,0.0,4051.43115234375,1.0,278.1499938964844,282.3357238769531,299.0067749023437,303.5424194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694811463356018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.943115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032040,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8001155853271484,0.3757399022579193,0.3419364988803863,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9335058927536012,0.5977069139480591,0.5684183835983276,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9886559844017028,0.7111948132514954,0.4975568056106567,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8625737428665161,0.4768463671207428,0.4549747705459595,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7027266025543213,0.250984251499176,1.150148868560791,285.0201721191406,284.95001220703125,299.89849853515625,296.0052795410156,297.8575134277344,297.182861328125,285.02008056640625,1.0,0.6856507658958435,0.3353292047977447,0.3353292047977447,1.0,1.0,-3.61869215965271,0.895319402217865,2.72337293624878,0.0794932097196579,1.0,1.0,0.0,218.3374481201172,224.0,69982.0546875,0.0,4053.146240234375,1.0,278.1499938964844,282.3353881835937,299.0057678222656,303.5411682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695105910301208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.219482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032100,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7982416152954102,0.3752668797969818,0.341574490070343,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9309543371200562,0.5968708992004395,0.5676992535591125,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9874624609947203,0.712099552154541,0.4982292652130127,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.860736072063446,0.4764526188373565,0.454668253660202,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7013000845909119,0.250925749540329,1.1501845121383667,285.0184020996094,284.95001220703125,299.8959350585937,296.00048828125,297.8565673828125,297.182373046875,285.0182800292969,1.0,0.686295747756958,0.3352832794189453,0.3352832794189453,1.0,1.0,-3.61787486076355,0.8949243426322937,2.722950458526612,0.0793370977044105,1.0,1.0,0.0,219.8470153808593,224.0,69958.546875,0.0,4060.33154296875,1.0,278.1499938964844,282.3340148925781,299.0018615722656,303.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697398900985718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10928.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3120.370849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032160,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7963762879371643,0.3747860491275787,0.3412061333656311,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9284136295318604,0.596027672290802,0.5669740438461304,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9862579107284546,0.7129867076873779,0.4988906979560852,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8589169979095459,0.476052850484848,0.4543567299842834,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6998795866966248,0.2508622705936432,1.1501998901367188,285.0162048339844,284.95001220703125,299.8912658691406,295.9943542480469,297.854736328125,297.1817932128906,285.0160522460937,1.0,0.6869349479675293,0.3352293968200683,0.3352293968200683,1.0,1.0,-3.61699891090393,0.8944880366325378,2.722511053085327,0.079146035015583,1.0,1.0,0.0,221.3607788085937,227.0,69930.171875,0.0,4067.386474609375,1.0,278.1499938964844,282.33233642578125,298.9959716796875,303.5295104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699652552604675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.48486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032220,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7926819324493408,0.3738063275814056,0.3404542505741119,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.923390567302704,0.5943241715431213,0.5655088424682617,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.983825981616974,0.7147202491760254,0.5001867413520813,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8553421497344971,0.4752393364906311,0.4537215232849121,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6970652341842651,0.2507235407829284,1.1501823663711548,285.010986328125,284.95001220703125,299.87530517578125,295.97802734375,297.8494873046875,297.1805419921875,285.01080322265625,1.0,0.6881980299949646,0.3351216316223144,0.3351216316223144,1.0,1.0,-3.6151061058044434,0.8935708403587341,2.7215352058410645,0.0787389352917671,1.0,1.0,0.0,224.39649963378903,230.0,69864.4140625,0.0,4081.1640625,1.0,278.1499938964844,282.3284606933594,298.98028564453125,303.5110168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705385327339172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.8623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032280,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7926819324493408,0.3738063275814056,0.3404542505741119,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.923390567302704,0.5943241715431213,0.5655088424682617,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.983825981616974,0.7147202491760254,0.5001867413520813,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8553421497344971,0.4752393364906311,0.4537215232849121,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6970652341842651,0.2507235407829284,1.1501823663711548,285.010986328125,284.95001220703125,299.87530517578125,295.97802734375,297.8494873046875,297.1805419921875,285.01080322265625,1.0,0.6881980299949646,0.3351216316223144,0.3351216316223144,1.0,1.0,-3.6151061058044434,0.8935708403587341,2.7215352058410645,0.0787389352917671,1.0,1.0,0.0,224.39649963378903,230.0,69864.4140625,0.0,4081.1640625,1.0,278.1499938964844,282.3284606933594,298.98028564453125,303.5110168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705385327339172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3127.8623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032340,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7890363335609436,0.3728003203868866,0.3396801054477691,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9184720516204834,0.5925952792167664,0.5640213489532471,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.981362521648407,0.7163918018341064,0.5014418959617615,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8518492579460144,0.4744051694869995,0.453068196773529,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6942864060401917,0.2505680322647095,1.1500948667526243,285.00457763671875,284.95001220703125,299.8500061035156,295.9559326171875,297.84185791015625,297.1790771484375,285.0043640136719,1.0,0.6894373297691345,0.3350138664245605,0.3350138664245605,1.0,1.0,-3.613004446029663,0.8925922513008118,2.720412254333496,0.0782992988824844,1.0,1.0,0.0,227.4409637451172,233.0,69785.6796875,0.0,4094.43115234375,1.0,278.1499938964844,282.32379150390625,298.95916748046875,303.4862060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712949752807617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.957763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
