time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7890363335609436,0.3728003203868866,0.3396801054477691,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9184720516204834,0.5925952792167664,0.5640213489532471,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.981362521648407,0.7163918018341064,0.5014418959617615,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8518492579460144,0.4744051694869995,0.453068196773529,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6942864060401917,0.2505680322647095,1.1500948667526243,285.00457763671875,284.95001220703125,299.8500061035156,295.9559326171875,297.84185791015625,297.1790771484375,285.0043640136719,1.0,0.6894373297691345,0.3350138664245605,0.3350138664245605,1.0,1.0,-3.613004446029663,0.8925922513008118,2.720412254333496,0.0782992988824844,1.0,1.0,0.0,227.4409637451172,233.0,69785.6796875,0.0,4094.43115234375,1.0,278.1499938964844,282.32379150390625,298.95916748046875,303.4862060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712949752807617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.957763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032460,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7850781083106995,0.3715393543243408,0.3387433588504791,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.913277268409729,0.5906045436859131,0.5623590350151062,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9785284996032716,0.7177689671516418,0.5025462508201599,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8480871319770813,0.4733098447322845,0.4522411227226257,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6911414861679077,0.2501373887062073,1.1491365432739258,284.9953308105469,284.95001220703125,299.8191223144531,295.93084716796875,297.8309631347656,297.1751403808594,284.9949645996094,1.0,0.6905319094657898,0.3349311947822571,0.3349311947822571,1.0,1.0,-3.6090612411499023,0.8911420702934265,2.71791934967041,0.0778191834688186,1.0,1.0,0.0,230.6910400390625,236.0,69673.484375,0.0,4104.095703125,1.0,278.1499938964844,282.3172302246094,298.934326171875,303.4555969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720198273658752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.757080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032520,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7850781083106995,0.3715393543243408,0.3387433588504791,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.913277268409729,0.5906045436859131,0.5623590350151062,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9785284996032716,0.7177689671516418,0.5025462508201599,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8480871319770813,0.4733098447322845,0.4522411227226257,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6911414861679077,0.2501373887062073,1.1491365432739258,284.9953308105469,284.95001220703125,299.8191223144531,295.93084716796875,297.8309631347656,297.1751403808594,284.9949645996094,1.0,0.6905319094657898,0.3349311947822571,0.3349311947822571,1.0,1.0,-3.6090612411499023,0.8911420702934265,2.71791934967041,0.0778191834688186,1.0,1.0,0.0,230.6910400390625,236.0,69673.484375,0.0,4104.095703125,1.0,278.1499938964844,282.3172302246094,298.934326171875,303.4555969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720198273658752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.7265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.757080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032580,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7808195352554321,0.3700534701347351,0.337606132030487,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9079038500785828,0.5883727669715881,0.560473620891571,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9753010869026184,0.7188230752944946,0.5034373998641968,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8440678119659424,0.4719712734222412,0.4511889815330505,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6876059174537659,0.2494454234838485,1.1470264196395874,284.9826965332031,284.95001220703125,299.7869873046875,295.90594482421875,297.8179626464844,297.1690368652344,284.9822082519531,1.0,0.6913927793502808,0.3348485231399536,0.3348485231399536,1.0,1.0,-3.6026957035064697,0.8889720439910889,2.713723659515381,0.077154517173767,1.0,1.0,0.0,234.09976196289065,239.0,69524.578125,0.0,4108.33544921875,1.0,278.1499938964844,282.3084411621094,298.9085998535156,303.42095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725003004074097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032640,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7808195352554321,0.3700534701347351,0.337606132030487,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.9079038500785828,0.5883727669715881,0.560473620891571,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9753010869026184,0.7188230752944946,0.5034373998641968,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8440678119659424,0.4719712734222412,0.4511889815330505,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6876059174537659,0.2494454234838485,1.1470264196395874,284.9826965332031,284.95001220703125,299.7869873046875,295.90594482421875,297.8179626464844,297.1690368652344,284.9822082519531,1.0,0.6913927793502808,0.3348485231399536,0.3348485231399536,1.0,1.0,-3.6026957035064697,0.8889720439910889,2.713723659515381,0.077154517173767,1.0,1.0,0.0,234.09976196289065,239.0,69524.578125,0.0,4108.33544921875,1.0,278.1499938964844,282.3084411621094,298.9085998535156,303.42095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725003004074097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032700,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7786320447921753,0.3692402839660644,0.33697110414505,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9052443504333496,0.5871788859367371,0.5594543814659119,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9735787510871888,0.7192221879959106,0.5037951469421387,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8420122861862183,0.4712224304676056,0.4505848884582519,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.6857424974441528,0.2490158826112747,1.145577073097229,284.9751892089844,284.95001220703125,299.7704772949219,295.8935241699219,297.81085205078125,297.1653747558594,284.97467041015625,1.0,0.6917252540588379,0.3348071873188019,0.3348071873188019,1.0,1.0,-3.598667860031128,0.8876350522041321,2.7110328674316406,0.076753981411457,1.0,1.0,0.0,235.8217010498047,239.0,69437.5390625,0.0,4108.33203125,1.0,278.1499938964844,282.30328369140625,298.8957824707031,303.4026794433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726657032966614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.814697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032760,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.7764511108398438,0.3684047162532806,0.3363148868083954,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9026681184768676,0.5859596133232117,0.5584100484848022,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9718294739723206,0.7195788025856018,0.5041221976280212,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8399678468704224,0.4704478085041046,0.4499552547931671,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6838693618774414,0.2485597431659698,1.1440012454986572,284.9673767089844,284.95001220703125,299.7536926269531,295.88116455078125,297.8036193847656,297.1615295410156,284.9668273925781,1.0,0.6920220851898193,0.3347922563552856,0.3347922563552856,1.0,1.0,-3.5943634510040283,0.8862954378128052,2.7080678939819336,0.076410599052906,1.0,1.0,0.0,237.5404510498047,242.0,69347.2421875,0.0,4107.5791015625,1.0,278.1499938964844,282.2979431152344,298.8830261230469,303.3841857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728072047233582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.141845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7721017599105835,0.3666495680809021,0.3349221646785736,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8976043462753296,0.5834245085716248,0.5562256574630737,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9682417511940002,0.7201410531997681,0.5046635866165161,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8359003663063049,0.4688023924827575,0.4485995769500732,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6800776124000549,0.2475467324256897,1.140368103981018,284.95086669921875,284.95001220703125,299.7193298339844,295.85650634765625,297.7885437011719,297.15338134765625,284.9502868652344,1.0,0.6924759149551392,0.3347623646259308,0.3347623646259308,1.0,1.0,-3.5847113132476807,0.8833145499229431,2.701396942138672,0.0756483078002929,0.999180257320404,0.999180257320404,0.0,240.95367431640625,245.0,69145.7734375,0.0,4103.1845703125,1.0,278.1499938964844,282.286865234375,298.8576354980469,303.3459777832031,293.1499938964844,293.1499938964844,278.1499938964844,36027.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729941844940186,1.0,0.0,0.0,3.99553656578064,3.995563983917236,1.065230208041612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.384765625,0.0,1952.8753662109373,1895.4371337890625,0.0,3150.89599609375,0.9830010533332824,1.0,0.0,3.0,1.0,0.0
18032880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7721017599105835,0.3666495680809021,0.3349221646785736,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8976043462753296,0.5834245085716248,0.5562256574630737,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9682417511940002,0.7201410531997681,0.5046635866165161,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8359003663063049,0.4688023924827575,0.4485995769500732,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6800776124000549,0.2475467324256897,1.140368103981018,284.95086669921875,284.95001220703125,299.7193298339844,295.85650634765625,297.7885437011719,297.15338134765625,284.9502868652344,1.0,0.6924759149551392,0.3347623646259308,0.3347623646259308,1.0,1.0,-3.5847113132476807,0.8833145499229431,2.701396942138672,0.0756483078002929,0.999180257320404,0.999180257320404,0.0,240.95367431640625,245.0,69145.7734375,0.0,4103.1845703125,1.0,278.1499938964844,282.286865234375,298.8576354980469,303.3459777832031,293.1499938964844,293.1499938964844,278.1499938964844,36027.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729941844940186,1.0,0.0,0.0,3.99553656578064,3.995563983917236,1.065230208041612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.384765625,0.0,1952.8753662109373,1895.4371337890625,0.0,3150.89599609375,0.9830010533332824,1.0,0.0,3.0,1.0,0.0
18032940,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7678408026695251,0.3648349940776825,0.3334630131721496,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8926275372505188,0.5808179974555969,0.5539595484733582,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9646213054656982,0.7205976247787476,0.5051140785217285,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8319175243377686,0.4670843183994293,0.447161465883255,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.6763067245483398,0.2464480102062225,1.1362969875335691,284.939453125,284.95001220703125,299.6839904785156,295.8319702148437,297.7731628417969,297.1451721191406,284.93914794921875,1.0,0.6927936673164368,0.3347324728965759,0.3347324728965759,1.0,1.0,-3.5741453170776367,0.8800603747367859,2.694084882736206,0.0748068466782569,0.987173557281494,0.987173557281494,0.0,244.3099365234375,248.0,68867.7578125,0.0,4096.05615234375,1.0,278.1499938964844,282.2814636230469,298.83203125,303.30322265625,293.1499938964844,293.1499938964844,278.1499938964844,36326.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729946613311768,1.0,0.0,0.0,3.9840996265411377,3.9841270446777344,1.0591406862658914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.5,0.0,1940.2767333984373,1895.4371337890625,0.0,3150.900146484375,0.9805495738983154,1.0,0.0,3.0,1.0,0.0
18033000,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7678408026695251,0.3648349940776825,0.3334630131721496,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8926275372505188,0.5808179974555969,0.5539595484733582,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9646213054656982,0.7205976247787476,0.5051140785217285,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8319175243377686,0.4670843183994293,0.447161465883255,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.6763067245483398,0.2464480102062225,1.1362969875335691,284.939453125,284.95001220703125,299.6839904785156,295.8319702148437,297.7731628417969,297.1451721191406,284.93914794921875,1.0,0.6927936673164368,0.3347324728965759,0.3347324728965759,1.0,1.0,-3.5741453170776367,0.8800603747367859,2.694084882736206,0.0748068466782569,0.987173557281494,0.987173557281494,0.0,244.3099365234375,248.0,68867.7578125,0.0,4096.05615234375,1.0,278.1499938964844,282.2814636230469,298.83203125,303.30322265625,293.1499938964844,293.1499938964844,278.1499938964844,36326.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729946613311768,1.0,0.0,0.0,3.9840996265411377,3.9841270446777344,1.0591406862658914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.5,0.0,1940.2767333984373,1895.4371337890625,0.0,3150.900146484375,0.9805495738983154,1.0,0.0,3.0,1.0,0.0
18033060,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7637383937835693,0.3629981279373169,0.3319697380065918,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8878138065338135,0.5781795382499695,0.5516472458839417,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9610581398010254,0.720999002456665,0.5055114030838013,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8280696272850037,0.4653303027153015,0.4456735849380493,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.672619640827179,0.2452864348888397,1.1318763494491575,284.93524169921875,284.95001220703125,299.64776611328125,295.8075561523437,297.7581787109375,297.13751220703125,284.93511962890625,1.0,0.6929874420166016,0.3348106741905212,0.3348106741905212,1.0,1.0,-3.562938451766968,0.876948356628418,2.68599009513855,0.0742407441139221,0.975327491760254,0.975327491760254,0.0,247.5604705810547,251.0,68527.90625,0.0,4086.628173828125,1.0,278.1499938964844,282.2831420898437,298.8062744140625,303.2557067871094,293.1499938964844,293.1499938964844,278.1499938964844,36564.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726986646652222,1.0,0.0,0.0,3.962514877319336,3.9625420570373535,1.0476954912519432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.443359375,0.0,1914.026611328125,1895.4371337890625,0.0,3148.1240234375,0.9758338332176208,1.0,0.0,3.0,1.0,0.0
18033120,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.7637383937835693,0.3629981279373169,0.3319697380065918,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8878138065338135,0.5781795382499695,0.5516472458839417,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9610581398010254,0.720999002456665,0.5055114030838013,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8280696272850037,0.4653303027153015,0.4456735849380493,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.672619640827179,0.2452864348888397,1.1318763494491575,284.93524169921875,284.95001220703125,299.64776611328125,295.8075561523437,297.7581787109375,297.13751220703125,284.93511962890625,1.0,0.6929874420166016,0.3348106741905212,0.3348106741905212,1.0,1.0,-3.562938451766968,0.876948356628418,2.68599009513855,0.0742407441139221,0.975327491760254,0.975327491760254,0.0,247.5604705810547,251.0,68527.90625,0.0,4086.628173828125,1.0,278.1499938964844,282.2831420898437,298.8062744140625,303.2557067871094,293.1499938964844,293.1499938964844,278.1499938964844,36564.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726986646652222,1.0,0.0,0.0,3.962514877319336,3.9625420570373535,1.0476954912519432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10665.443359375,0.0,1914.026611328125,1895.4371337890625,0.0,3148.1240234375,0.9758338332176208,1.0,0.0,3.0,1.0,0.0
18033180,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.759947657585144,0.3612206876277923,0.3305210173130035,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8833442330360413,0.5756267309188843,0.5494052767753601,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9576966762542723,0.7213380336761475,0.505859375,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8244884610176086,0.4636261463165283,0.4442219138145447,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6691731810569763,0.244130477309227,1.1274226903915403,284.93463134765625,284.95001220703125,299.6122131347656,295.7842102050781,297.7440490722656,297.1307373046875,284.9345703125,1.0,0.6930963397026062,0.3348857462406158,0.3348857462406158,1.0,1.0,-3.551814556121826,0.8738601207733154,2.6779544353485107,0.0736754760146141,0.9650890231132508,0.9650890231132508,0.0,250.60202026367188,251.0,68171.7890625,0.0,4076.177490234375,1.0,278.1499938964844,282.2880249023437,298.7819519042969,303.20831298828125,293.1499938964844,293.1499938964844,278.1499938964844,36687.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872211217880249,1.0,0.0,0.0,3.9371259212493896,3.9371531009674072,1.0343128451495431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.15625,0.0,1882.2398681640625,1895.4371337890625,0.0,3143.5517578125,0.9701964259147644,1.0,0.0,3.0,1.0,0.0
18033240,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7597740292549133,0.3611374199390411,0.3304531276226043,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8831390738487244,0.5755072236061096,0.5493003129959106,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9575408697128296,0.7213523387908936,0.5058746337890625,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8243235945701599,0.4635461866855621,0.444153755903244,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6690145134925842,0.2440757006406784,1.1272108554840088,284.93463134765625,284.95001220703125,299.6105651855469,295.7831420898437,297.743408203125,297.13043212890625,284.9346008300781,1.0,0.6930999159812927,0.3348892331123352,0.3348892331123352,1.0,1.0,-3.55128812789917,0.8737137317657471,2.677574396133423,0.0736485123634338,0.964643120765686,0.964643120765686,0.0,250.742416381836,254.0,68154.7890625,0.0,4075.662353515625,1.0,278.1499938964844,282.2882995605469,298.7808532714844,303.2060852050781,293.1499938964844,293.1499938964844,278.1499938964844,36691.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721849322319031,1.0,0.0,0.0,3.935883760452272,3.935910701751709,1.0336601690141831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.400390625,0.0,1880.67529296875,1895.4371337890625,0.0,3143.3056640625,0.9699193835258484,1.0,0.0,3.0,1.0,0.0
18033300,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7578639984130859,0.3602110147476196,0.3296977579593658,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8808797001838684,0.5741783380508423,0.5481330752372742,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9558159708976746,0.7215025424957275,0.5060379505157471,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8225038647651672,0.4626563787460327,0.443395048379898,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.6672657132148743,0.2434634417295456,1.1248399019241333,284.93487548828125,284.95001220703125,299.5919494628906,295.7711181640625,297.7361755371094,297.12713623046875,284.9348449707031,1.0,0.6931326389312744,0.3349279761314392,0.3349279761314392,1.0,1.0,-3.545408010482788,0.8720769286155701,2.673331022262573,0.0733445510268211,0.95982027053833,0.95982027053833,0.0,252.2940216064453,254.0,67965.078125,0.0,4069.81298828125,1.0,278.1499938964844,282.2913818359375,298.7684631347656,303.181396484375,293.1499938964844,293.1499938964844,278.1499938964844,36726.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718812465667725,1.0,0.0,0.0,3.921971559524536,3.921998262405396,1.0263656804454513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.740234375,0.0,1863.1680908203125,1895.4371337890625,0.0,3140.456787109375,0.9668092131614684,1.0,0.0,3.0,1.0,0.0
18033360,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.7559599280357361,0.3592681884765625,0.3289288580417633,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8786233067512512,0.5728274583816528,0.5469465255737305,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.9540747404098512,0.7216354608535767,0.5061905980110168,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8206769227981567,0.4617498219013214,0.4426217973232269,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.6655154824256897,0.2428347170352935,1.1223992109298706,284.9353332519531,284.95001220703125,299.572998046875,295.759033203125,297.7290344238281,297.1239013671875,284.935302734375,1.0,0.6931519508361816,0.3350189924240112,0.3350189924240112,1.0,1.0,-3.5393741130828857,0.8705495595932007,2.6688244342803955,0.0731848180294036,0.9552463889122008,0.9552463889122008,0.0,253.8542022705078,257.0,67773.109375,0.0,4063.627197265625,1.0,278.1499938964844,282.2947082519531,298.7560729980469,303.1564636230469,293.1499938964844,293.1499938964844,278.1499938964844,36748.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715533018112183,1.0,0.0,0.0,3.907728672027588,3.9077553749084473,1.018924649542896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.8603515625,0.0,1845.249755859375,1895.4371337890625,0.0,3137.381103515625,0.9636179208755492,1.0,0.0,3.0,1.0,0.0
18033420,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7522143125534058,0.3573570251464844,0.3273696899414062,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8741746544837952,0.570094645023346,0.5445459485054016,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9505844712257384,0.7218430638313293,0.506457507610321,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8170346021652222,0.4599096477031708,0.4410513341426849,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6620550751686096,0.2415451556444168,1.1173776388168335,284.9363098144531,284.95001220703125,299.53466796875,295.7348937988281,297.7147521972656,297.1176147460937,284.936279296875,1.0,0.6931530833244324,0.3352010548114776,0.3352010548114776,1.0,1.0,-3.527001142501831,0.8674191832542419,2.6595818996429443,0.0728586241602897,0.9466341733932496,0.9466341733932496,0.0,256.964599609375,260.0,67385.0625,0.0,4050.44970703125,1.0,278.1499938964844,282.3014831542969,298.7315368652344,303.106689453125,293.1499938964844,293.1499938964844,278.1499938964844,36770.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708525896072388,1.0,0.0,0.0,3.8789877891540527,3.879014253616333,1.0039916560344864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.9306640625,0.0,1809.290283203125,1895.4371337890625,0.0,3130.80810546875,0.9571629166603088,1.0,0.0,3.0,1.0,0.0
18033480,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7522143125534058,0.3573570251464844,0.3273696899414062,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8741746544837952,0.570094645023346,0.5445459485054016,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9505844712257384,0.7218430638313293,0.506457507610321,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8170346021652222,0.4599096477031708,0.4410513341426849,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6620550751686096,0.2415451556444168,1.1173776388168335,284.9363098144531,284.95001220703125,299.53466796875,295.7348937988281,297.7147521972656,297.1176147460937,284.936279296875,1.0,0.6931530833244324,0.3352010548114776,0.3352010548114776,1.0,1.0,-3.527001142501831,0.8674191832542419,2.6595818996429443,0.0728586241602897,0.9466341733932496,0.9466341733932496,0.0,256.964599609375,260.0,67385.0625,0.0,4050.44970703125,1.0,278.1499938964844,282.3014831542969,298.7315368652344,303.106689453125,293.1499938964844,293.1499938964844,278.1499938964844,36770.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708525896072388,1.0,0.0,0.0,3.8789877891540527,3.879014253616333,1.0039916560344864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.9306640625,0.0,1809.290283203125,1895.4371337890625,0.0,3130.80810546875,0.9571629166603088,1.0,0.0,3.0,1.0,0.0
18033540,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7485323548316956,0.3554005920886993,0.3257721066474914,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8697932958602905,0.5673064589500427,0.5420958995819092,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9470626711845398,0.721949577331543,0.5066571235656738,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8133722543716431,0.4580211341381073,0.4394376873970032,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6586304306983948,0.2402020543813705,1.1121238470077517,284.93707275390625,284.95001220703125,299.4958190917969,295.7108459472656,297.70050048828125,297.1115417480469,284.9370422363281,1.0,0.6930955052375793,0.3353830873966217,0.3353830873966217,1.0,1.0,-3.5141148567199707,0.8641300201416016,2.649984836578369,0.0724895000457763,0.938506543636322,0.938506543636322,0.0,260.0706787109375,263.0,66990.5078125,0.0,4035.978515625,1.0,278.1499938964844,282.3082275390625,298.70721435546875,303.0567932128906,293.1499938964844,293.1499938964844,278.1499938964844,36777.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700968027114868,1.0,0.0,0.0,3.8500239849090576,3.850050210952759,9.890543424262432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.5361328125,0.0,1773.4346923828125,1895.4371337890625,0.0,3123.718994140625,0.950656533241272,1.0,0.0,3.0,1.0,0.0
18033600,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7485323548316956,0.3554005920886993,0.3257721066474914,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8697932958602905,0.5673064589500427,0.5420958995819092,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9470626711845398,0.721949577331543,0.5066571235656738,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8133722543716431,0.4580211341381073,0.4394376873970032,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.6586304306983948,0.2402020543813705,1.1121238470077517,284.93707275390625,284.95001220703125,299.4958190917969,295.7108459472656,297.70050048828125,297.1115417480469,284.9370422363281,1.0,0.6930955052375793,0.3353830873966217,0.3353830873966217,1.0,1.0,-3.5141148567199707,0.8641300201416016,2.649984836578369,0.0724895000457763,0.938506543636322,0.938506543636322,0.0,260.0706787109375,263.0,66990.5078125,0.0,4035.978515625,1.0,278.1499938964844,282.3082275390625,298.70721435546875,303.0567932128906,293.1499938964844,293.1499938964844,278.1499938964844,36777.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700968027114868,1.0,0.0,0.0,3.8500239849090576,3.850050210952759,9.890543424262432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.5361328125,0.0,1773.4346923828125,1895.4371337890625,0.0,3123.718994140625,0.950656533241272,1.0,0.0,3.0,1.0,0.0
18033660,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7449121475219727,0.353403627872467,0.3241392970085144,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8654809594154358,0.5644680261611938,0.5396000742912292,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9435171484947203,0.7219650745391846,0.5067952871322632,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8096650838851929,0.4560888111591339,0.437784194946289,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6552467346191406,0.2388116270303726,1.1066631078720093,284.9376525878906,284.95001220703125,299.4565124511719,295.6868591308594,297.6862487792969,297.1055908203125,284.9376220703125,1.0,0.6929870843887329,0.3355782330036163,0.3355782330036163,1.0,1.0,-3.5007588863372803,0.8607340455055237,2.6400249004364014,0.0721196457743644,0.9306277632713318,0.9306277632713318,0.0,263.176025390625,266.0,66589.8515625,0.0,4020.368408203125,1.0,278.1499938964844,282.31494140625,298.6829833984375,303.0066833496094,293.1499938964844,293.1499938964844,278.1499938964844,36783.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692962527275085,1.0,0.0,0.0,3.8208322525024414,3.820858001708984,9.74112708718167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.65625,0.0,1737.8017578125,1895.4371337890625,0.0,3116.209228515625,0.9440995454788208,1.0,0.0,3.0,1.0,0.0
18033720,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7449121475219727,0.353403627872467,0.3241392970085144,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8654809594154358,0.5644680261611938,0.5396000742912292,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9435171484947203,0.7219650745391846,0.5067952871322632,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8096650838851929,0.4560888111591339,0.437784194946289,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6552467346191406,0.2388116270303726,1.1066631078720093,284.9376525878906,284.95001220703125,299.4565124511719,295.6868591308594,297.6862487792969,297.1055908203125,284.9376220703125,1.0,0.6929870843887329,0.3355782330036163,0.3355782330036163,1.0,1.0,-3.5007588863372803,0.8607340455055237,2.6400249004364014,0.0721196457743644,0.9306277632713318,0.9306277632713318,0.0,263.176025390625,266.0,66589.8515625,0.0,4020.368408203125,1.0,278.1499938964844,282.31494140625,298.6829833984375,303.0066833496094,293.1499938964844,293.1499938964844,278.1499938964844,36783.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692962527275085,1.0,0.0,0.0,3.8208322525024414,3.820858001708984,9.74112708718167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.65625,0.0,1737.8017578125,1895.4371337890625,0.0,3116.209228515625,0.9440995454788208,1.0,0.0,3.0,1.0,0.0
18033780,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.741347074508667,0.3513649106025696,0.3224698901176452,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8612360954284668,0.5615772008895874,0.5370559692382812,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9399502277374268,0.7218844294548035,0.5068681836128235,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8058817982673645,0.4541108608245849,0.4360886514186859,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.6519023776054382,0.2373722791671753,1.100987195968628,284.93804931640625,284.95001220703125,299.4169006347656,295.6629638671875,297.6719970703125,297.09979248046875,284.9380187988281,1.0,0.6928260326385498,0.3357733488082886,0.3357733488082886,1.0,1.0,-3.4869132041931152,0.8571858406066895,2.629727363586426,0.071708358824253,0.9229319095611572,0.9229319095611572,0.0,266.2807312011719,269.0,66181.9609375,0.0,4003.58154296875,1.0,278.1499938964844,282.3216857910156,298.6588439941406,302.9562072753906,293.1499938964844,293.1499938964844,278.1499938964844,36791.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868447482585907,1.0,0.0,0.0,3.7913026809692383,3.791328191757202,9.591138905307162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.140625,0.0,1702.2802734375,1895.4371337890625,0.0,3108.24658203125,0.9374738335609436,1.0,0.0,3.0,1.0,0.0
18033840,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.741347074508667,0.3513649106025696,0.3224698901176452,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8612360954284668,0.5615772008895874,0.5370559692382812,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9399502277374268,0.7218844294548035,0.5068681836128235,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8058817982673645,0.4541108608245849,0.4360886514186859,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.6519023776054382,0.2373722791671753,1.100987195968628,284.93804931640625,284.95001220703125,299.4169006347656,295.6629638671875,297.6719970703125,297.09979248046875,284.9380187988281,1.0,0.6928260326385498,0.3357733488082886,0.3357733488082886,1.0,1.0,-3.4869132041931152,0.8571858406066895,2.629727363586426,0.071708358824253,0.9229319095611572,0.9229319095611572,0.0,266.2807312011719,269.0,66181.9609375,0.0,4003.58154296875,1.0,278.1499938964844,282.3216857910156,298.6588439941406,302.9562072753906,293.1499938964844,293.1499938964844,278.1499938964844,36791.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868447482585907,1.0,0.0,0.0,3.7913026809692383,3.791328191757202,9.591138905307162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10292.140625,0.0,1702.2802734375,1895.4371337890625,0.0,3108.24658203125,0.9374738335609436,1.0,0.0,3.0,1.0,0.0
18033900,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.739583432674408,0.3503299355506897,0.3216213881969452,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8591390252113342,0.5601119995117188,0.5357654690742493,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.938160479068756,0.7218071222305298,0.5068792700767517,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8039629459381104,0.4531045854091644,0.4352248609066009,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.6502448916435242,0.2366341352462768,1.0980674028396606,284.938232421875,284.95001220703125,299.39697265625,295.6510314941406,297.66485595703125,297.096923828125,284.93817138671875,1.0,0.6927255988121033,0.3358709216117859,0.3358709216117859,1.0,1.0,-3.479804754257202,0.8553534746170044,2.624451160430908,0.0714862793684005,0.9191429018974304,0.9191429018974304,0.0,267.8324584960937,269.0,65975.1171875,0.0,3994.74365234375,1.0,278.1499938964844,282.3250732421875,298.64678955078125,302.9308166503906,293.1499938964844,293.1499938964844,278.1499938964844,36795.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680034875869751,1.0,0.0,0.0,3.7763843536376953,3.776409864425659,9.515807732896064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.1240234375,0.0,1684.5333251953125,1895.4371337890625,0.0,3104.08154296875,0.9341296553611756,1.0,0.0,3.0,1.0,0.0
18033960,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7378326058387756,0.3492861986160278,0.3207651078701019,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8570602536201477,0.5586354732513428,0.5344645380973816,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9363699555397034,0.7217081785202026,0.50687575340271,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8020495772361755,0.4520884454250335,0.4343519210815429,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.6485991477966309,0.2358855307102203,1.095101237297058,284.9383850097656,284.95001220703125,299.37701416015625,295.6391296386719,297.65777587890625,297.0940856933594,284.9383544921875,1.0,0.6926138401031494,0.3359951674938202,0.3359951674938202,1.0,1.0,-3.472587823867798,0.8535653948783875,2.6190223693847656,0.0713331699371337,0.9154110550880432,0.9154110550880432,0.0,269.38385009765625,272.0,65767.546875,0.0,3985.65380859375,1.0,278.1499938964844,282.3284912109375,298.634765625,302.9053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36799.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675495386123657,1.0,0.0,0.0,3.761409759521485,3.761435031890869,9.440491339773872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.0966796875,0.0,1666.8499755859375,1895.4371337890625,0.0,3099.822998046875,0.9307733178138732,1.0,0.0,3.0,1.0,0.0
18034020,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7343646883964539,0.3471720218658447,0.31902876496315,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8529571890830994,0.5556479692459106,0.5318304300308228,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9327906370162964,0.7214440703392029,0.5068231821060181,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7982423901557922,0.4500260949134826,0.4325779974460602,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6453418135643005,0.2343562841415405,1.0890262126922607,284.9386901855469,284.95001220703125,299.3370056152344,295.6153259277344,297.6436462402344,297.0884704589844,284.9386291503906,1.0,0.692355751991272,0.3362436294555664,0.3362436294555664,1.0,1.0,-3.4578256607055664,0.8498938083648682,2.6079318523406982,0.0710057318210601,0.9080568552017212,0.9080568552017212,0.0,272.4840393066406,275.0,65347.59375,0.0,3966.70458984375,1.0,278.1499938964844,282.3354187011719,298.6107177734375,302.85430908203125,293.1499938964844,293.1499938964844,278.1499938964844,36808.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666075468063354,1.0,0.0,0.0,3.731200456619263,3.731225490570069,9.28945951272908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.6748046875,0.0,1631.58154296875,1895.4371337890625,0.0,3090.986083984375,0.9240074157714844,1.0,0.0,3.0,1.0,0.0
18034080,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7343646883964539,0.3471720218658447,0.31902876496315,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8529571890830994,0.5556479692459106,0.5318304300308228,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9327906370162964,0.7214440703392029,0.5068231821060181,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.7982423901557922,0.4500260949134826,0.4325779974460602,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.6453418135643005,0.2343562841415405,1.0890262126922607,284.9386901855469,284.95001220703125,299.3370056152344,295.6153259277344,297.6436462402344,297.0884704589844,284.9386291503906,1.0,0.692355751991272,0.3362436294555664,0.3362436294555664,1.0,1.0,-3.4578256607055664,0.8498938083648682,2.6079318523406982,0.0710057318210601,0.9080568552017212,0.9080568552017212,0.0,272.4840393066406,275.0,65347.59375,0.0,3966.70458984375,1.0,278.1499938964844,282.3354187011719,298.6107177734375,302.85430908203125,293.1499938964844,293.1499938964844,278.1499938964844,36808.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666075468063354,1.0,0.0,0.0,3.731200456619263,3.731225490570069,9.28945951272908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.6748046875,0.0,1631.58154296875,1895.4371337890625,0.0,3090.986083984375,0.9240074157714844,1.0,0.0,3.0,1.0,0.0
18034140,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7309301495552063,0.3450196385383606,0.3172584772109985,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8489220142364502,0.5526105165481567,0.5291496515274048,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9292142987251282,0.7210810780525208,0.5067030787467957,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7944596409797668,0.4479199051856994,0.4307632148265838,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6421241760253906,0.2327809780836105,1.082746148109436,284.9389343261719,284.95001220703125,299.2969055175781,295.5915832519531,297.62957763671875,297.0829772949219,284.9388732910156,1.0,0.6920482516288757,0.3364920914173126,0.3364920914173126,1.0,1.0,-3.4425952434539795,0.8460730314254761,2.596522331237793,0.0706347227096557,0.9008445143699646,0.9008445143699646,0.0,275.5809020996094,263.0,64920.39453125,0.0,3946.659423828125,1.0,278.1499938964844,282.3424377441406,298.5867614746094,302.8028259277344,293.1499938964844,293.1499938964844,278.1499938964844,36816.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865612804889679,1.0,0.0,0.0,3.7005844116210938,3.70060920715332,9.137637562162126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.669921875,0.0,1596.3753662109375,1895.4371337890625,0.0,3081.654541015625,0.9171602725982666,1.0,0.0,3.0,1.0,0.0
18034200,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7309301495552063,0.3450196385383606,0.3172584772109985,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8489220142364502,0.5526105165481567,0.5291496515274048,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9292142987251282,0.7210810780525208,0.5067030787467957,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7944596409797668,0.4479199051856994,0.4307632148265838,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6421241760253906,0.2327809780836105,1.082746148109436,284.9389343261719,284.95001220703125,299.2969055175781,295.5915832519531,297.62957763671875,297.0829772949219,284.9388732910156,1.0,0.6920482516288757,0.3364920914173126,0.3364920914173126,1.0,1.0,-3.4425952434539795,0.8460730314254761,2.596522331237793,0.0706347227096557,0.9008445143699646,0.9008445143699646,0.0,275.5809020996094,263.0,64920.39453125,0.0,3946.659423828125,1.0,278.1499938964844,282.3424377441406,298.5867614746094,302.8028259277344,293.1499938964844,293.1499938964844,278.1499938964844,36816.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865612804889679,1.0,0.0,0.0,3.7005844116210938,3.70060920715332,9.137637562162126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10098.669921875,0.0,1596.3753662109375,1895.4371337890625,0.0,3081.654541015625,0.9171602725982666,1.0,0.0,3.0,1.0,0.0
