time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034260,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7313709259033203,0.3428755104541778,0.3152201175689697,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8496763706207275,0.5495625138282776,0.52617347240448,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.932003915309906,0.7206835746765137,0.5063483119010925,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7954147458076477,0.4458074867725372,0.4286567270755768,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.6423936486244202,0.2312016189098358,1.075084567070007,284.9379272460937,284.95001220703125,299.2568359375,295.5679016113281,297.6156005859375,297.0777282714844,284.9378356933594,1.0,0.6874484419822693,0.3367588520050049,0.3367588520050049,1.0,1.0,-3.4243860244750977,0.8413962125778198,2.5829896926879883,0.0701222047209739,0.8924404382705688,0.8924404382705688,0.0,271.4619140625,251.0,64446.59375,0.0,3877.12548828125,1.0,278.1499938964844,282.34912109375,298.5625,302.7491455078125,293.1499938964844,293.1499938964844,278.45001220703125,36889.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864533543586731,1.0,0.0,0.0,3.667712211608887,3.667736530303955,8.976019785222888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.4501953125,0.0,1559.6536865234375,1895.4371337890625,0.0,3071.530029296875,0.9098427295684814,1.0,0.0,3.0,1.0,0.0
18034320,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.7313709259033203,0.3428755104541778,0.3152201175689697,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8496763706207275,0.5495625138282776,0.52617347240448,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.932003915309906,0.7206835746765137,0.5063483119010925,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7954147458076477,0.4458074867725372,0.4286567270755768,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.6423936486244202,0.2312016189098358,1.075084567070007,284.9379272460937,284.95001220703125,299.2568359375,295.5679016113281,297.6156005859375,297.0777282714844,284.9378356933594,1.0,0.6874484419822693,0.3367588520050049,0.3367588520050049,1.0,1.0,-3.4243860244750977,0.8413962125778198,2.5829896926879883,0.0701222047209739,0.8924404382705688,0.8924404382705688,0.0,271.4619140625,251.0,64446.59375,0.0,3877.12548828125,1.0,278.1499938964844,282.34912109375,298.5625,302.7491455078125,293.1499938964844,293.1499938964844,278.45001220703125,36889.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864533543586731,1.0,0.0,0.0,3.667712211608887,3.667736530303955,8.976019785222888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.4501953125,0.0,1559.6536865234375,1895.4371337890625,0.0,3071.530029296875,0.9098427295684814,1.0,0.0,3.0,1.0,0.0
18034380,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7343665361404419,0.341272234916687,0.3133985102176666,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8534774780273438,0.5470683574676514,0.5234229564666748,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9388204216957092,0.7210078239440918,0.5062490105628967,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7993888854980469,0.4441739916801452,0.4267220795154571,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.644913911819458,0.2299214005470276,1.0676226615905762,285.0096740722656,284.95001220703125,299.2168884277344,295.5442810058594,297.6059265136719,297.0780944824219,285.0072326660156,1.0,0.6812572479248047,0.3370256125926971,0.3370256125926971,1.0,1.0,-3.407463312149048,0.8371036052703857,2.570359706878662,0.0696046352386474,0.977495551109314,0.977495551109314,0.0,263.4159545898437,239.0,63557.6953125,0.0,3788.55029296875,1.0,278.4432067871094,282.4617919921875,298.5238342285156,302.60791015625,293.1499938964844,293.1499938964844,278.1499938964844,33266.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575798273086548,1.0,0.0,0.0,3.7828128337860094,3.782837629318237,9.548232355882649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.8486328125,0.0,1664.814208984375,1895.4371337890625,0.0,3006.30908203125,0.9329880475997924,1.0,0.0,3.0,1.0,0.0
18034440,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7343665361404419,0.341272234916687,0.3133985102176666,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8534774780273438,0.5470683574676514,0.5234229564666748,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9388204216957092,0.7210078239440918,0.5062490105628967,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7993888854980469,0.4441739916801452,0.4267220795154571,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.644913911819458,0.2299214005470276,1.0676226615905762,285.0096740722656,284.95001220703125,299.2168884277344,295.5442810058594,297.6059265136719,297.0780944824219,285.0072326660156,1.0,0.6812572479248047,0.3370256125926971,0.3370256125926971,1.0,1.0,-3.407463312149048,0.8371036052703857,2.570359706878662,0.0696046352386474,0.977495551109314,0.977495551109314,0.0,263.4159545898437,239.0,63557.6953125,0.0,3788.55029296875,1.0,278.4432067871094,282.4617919921875,298.5238342285156,302.60791015625,293.1499938964844,293.1499938964844,278.1499938964844,33266.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575798273086548,1.0,0.0,0.0,3.7828128337860094,3.782837629318237,9.548232355882649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.8486328125,0.0,1664.814208984375,1895.4371337890625,0.0,3006.30908203125,0.9329880475997924,1.0,0.0,3.0,1.0,0.0
18034500,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7362005114555359,0.3400181233882904,0.3123673796653747,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8558374047279358,0.5453439950942993,0.521917462348938,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9427379965782166,0.7204152941703796,0.5060213208198547,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8018206357955933,0.4429725706577301,0.4256567656993866,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.646534264087677,0.2290892899036407,1.0637054443359375,284.86981201171875,284.95001220703125,299.1969909667969,295.532470703125,297.5977783203125,297.0739440917969,284.8666687011719,1.0,0.6777288913726807,0.3371589779853821,0.3371589779853821,1.0,1.0,-3.398154258728028,0.8346917033195496,2.563462734222412,0.0693863183259964,0.8811191320419312,0.8811191320419312,0.0,258.791015625,239.0,64310.671875,0.0,3739.00634765625,1.0,278.1949462890625,282.2996826171875,298.56396484375,302.8148498535156,293.1499938964844,293.1499938964844,278.1499938964844,37451.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636149168014526,1.0,0.0,0.0,3.7513020038604736,3.7513272762298575,9.389821116201348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.2099609375,0.0,1659.978515625,1895.4371337890625,0.0,3062.91259765625,0.9268112778663636,1.0,0.0,3.0,1.0,0.0
18034560,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7377263903617859,0.338624358177185,0.3109737038612366,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8579307198524475,0.5434494018554688,0.5199986100196838,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.946241557598114,0.7196337580680847,0.5053590536117554,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8039695024490356,0.4416107833385467,0.4242410659790039,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6479256749153137,0.2281379550695419,1.058822512626648,284.88800048828125,284.95001220703125,299.1771545410156,295.52069091796875,297.5885009765625,297.0682373046875,284.8893737792969,1.0,0.6738380193710327,0.3373453021049499,0.3373453021049499,1.0,1.0,-3.3858015537261963,0.8315087556838989,2.554292917251587,0.0690225884318351,0.8684210777282715,0.8684210777282715,0.0,254.1995544433593,227.0,63789.5234375,0.0,3682.591064453125,1.0,278.1572570800781,282.320068359375,298.5384826660156,302.7200012207031,293.1499938964844,293.1499938964844,278.45001220703125,39137.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649482727050781,1.0,0.0,0.0,3.660592794418335,3.6606173515319824,8.941206033341587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.6005859375,0.0,1568.5252685546875,1895.4371337890625,0.0,3075.42041015625,0.9100106358528136,1.0,0.0,3.0,1.0,0.0
18034620,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7426640391349792,0.3368767499923706,0.3088080585002899,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8642419576644897,0.5407283306121826,0.5168057084083557,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9557476043701172,0.7196199297904968,0.5048066973686218,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8101771473884583,0.439772367477417,0.4219094812870025,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6522436141967773,0.2267222106456756,1.0500333309173584,284.9812316894531,284.95001220703125,299.1377258300781,295.49713134765625,297.57818603515625,297.06744384765625,284.9797058105469,1.0,0.6657551527023315,0.3377179205417633,0.3377179205417633,1.0,1.0,-3.365309715270996,0.8264355659484863,2.5388741493225098,0.0684606730937957,0.9425389766693116,0.9425389766693116,0.0,243.3969116210937,215.0,62689.3203125,0.0,3571.53857421875,1.0,278.4431457519531,282.4525756835937,298.4734802246094,302.509765625,293.1499938964844,293.1499938964844,278.1499938964844,34401.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567249774932861,1.0,0.0,0.0,3.737983226776123,3.7380077838897705,9.323263725491416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.05078125,0.0,1621.024658203125,1895.4371337890625,0.0,2998.29345703125,0.9236343502998352,1.0,0.0,3.0,1.0,0.0
18034680,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7426640391349792,0.3368767499923706,0.3088080585002899,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8642419576644897,0.5407283306121826,0.5168057084083557,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9557476043701172,0.7196199297904968,0.5048066973686218,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8101771473884583,0.439772367477417,0.4219094812870025,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.6522436141967773,0.2267222106456756,1.0500333309173584,284.9812316894531,284.95001220703125,299.1377258300781,295.49713134765625,297.57818603515625,297.06744384765625,284.9797058105469,1.0,0.6657551527023315,0.3377179205417633,0.3377179205417633,1.0,1.0,-3.365309715270996,0.8264355659484863,2.5388741493225098,0.0684606730937957,0.9425389766693116,0.9425389766693116,0.0,243.3969116210937,215.0,62689.3203125,0.0,3571.53857421875,1.0,278.4431457519531,282.4525756835937,298.4734802246094,302.509765625,293.1499938964844,293.1499938964844,278.1499938964844,34401.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567249774932861,1.0,0.0,0.0,3.737983226776123,3.7380077838897705,9.323263725491416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.05078125,0.0,1621.024658203125,1895.4371337890625,0.0,2998.29345703125,0.9236343502998352,1.0,0.0,3.0,1.0,0.0
18034740,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7479457259178162,0.3343733251094818,0.3063890337944031,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.871070146560669,0.5372086763381958,0.5133343935012817,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9652272462844848,0.7183083295822144,0.5038482546806335,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8165320158004761,0.4372846186161041,0.4193681478500366,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6569895148277283,0.2249735742807388,1.040873885154724,284.89373779296875,284.95001220703125,299.09869384765625,295.4736022949219,297.56256103515625,297.05963134765625,284.8948059082031,1.0,0.6572684049606323,0.338090568780899,0.338090568780899,1.0,1.0,-3.3430097103118896,0.8207868933677673,2.522222757339477,0.0679276883602142,0.8496401309967041,0.8496401309967041,0.0,232.4638519287109,203.0,62694.125,0.0,3456.785888671875,1.0,278.1573181152344,282.3429260253906,298.48443603515625,302.5951232910156,293.1499938964844,293.1499938964844,278.45001220703125,39667.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625653386116028,1.0,0.0,0.0,3.578698873519897,3.578722715377808,8.545620175937074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.447265625,0.0,1482.18408203125,1895.4371337890625,0.0,3053.06640625,0.8925124406814575,1.0,0.0,3.0,1.0,0.0
18034800,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7479457259178162,0.3343733251094818,0.3063890337944031,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.871070146560669,0.5372086763381958,0.5133343935012817,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9652272462844848,0.7183083295822144,0.5038482546806335,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8165320158004761,0.4372846186161041,0.4193681478500366,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6569895148277283,0.2249735742807388,1.040873885154724,284.89373779296875,284.95001220703125,299.09869384765625,295.4736022949219,297.56256103515625,297.05963134765625,284.8948059082031,1.0,0.6572684049606323,0.338090568780899,0.338090568780899,1.0,1.0,-3.3430097103118896,0.8207868933677673,2.522222757339477,0.0679276883602142,0.8496401309967041,0.8496401309967041,0.0,232.4638519287109,203.0,62694.125,0.0,3456.785888671875,1.0,278.1573181152344,282.3429260253906,298.48443603515625,302.5951232910156,293.1499938964844,293.1499938964844,278.45001220703125,39667.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625653386116028,1.0,0.0,0.0,3.578698873519897,3.578722715377808,8.545620175937074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.447265625,0.0,1482.18408203125,1895.4371337890625,0.0,3053.06640625,0.8925124406814575,1.0,0.0,3.0,1.0,0.0
18034860,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7548179626464844,0.3327104747295379,0.3043025732040405,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8797057271003723,0.5345497131347656,0.5102007389068604,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9759505987167358,0.718258798122406,0.5032894611358643,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8242021799087524,0.435504674911499,0.4170840382575989,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6630679965019226,0.2236026227474212,1.0321714878082275,284.9805603027344,284.95001220703125,299.06011962890625,295.4501342773437,297.5536193847656,297.0600891113281,284.9791259765625,1.0,0.6485767364501953,0.3386144936084747,0.3386144936084747,1.0,1.0,-3.322839975357056,0.8162203431129456,2.506619453430176,0.0678062885999679,0.9205888509750366,0.9205888509750366,0.0,220.7098083496093,191.0,61651.328125,0.0,3343.6435546875,1.0,278.4425048828125,282.4691162109375,298.42291259765625,302.3912353515625,293.1499938964844,293.1499938964844,278.1499938964844,34445.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853594183921814,1.0,0.0,0.0,3.6601269245147705,3.6601507663726807,8.938931159718777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.6474609375,0.0,1532.798828125,1895.4371337890625,0.0,2968.9453125,0.9061352610588074,1.0,0.0,3.0,1.0,0.0
18034920,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7548179626464844,0.3327104747295379,0.3043025732040405,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8797057271003723,0.5345497131347656,0.5102007389068604,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9759505987167358,0.718258798122406,0.5032894611358643,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8242021799087524,0.435504674911499,0.4170840382575989,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.6630679965019226,0.2236026227474212,1.0321714878082275,284.9805603027344,284.95001220703125,299.06011962890625,295.4501342773437,297.5536193847656,297.0600891113281,284.9791259765625,1.0,0.6485767364501953,0.3386144936084747,0.3386144936084747,1.0,1.0,-3.322839975357056,0.8162203431129456,2.506619453430176,0.0678062885999679,0.9205888509750366,0.9205888509750366,0.0,220.7098083496093,191.0,61651.328125,0.0,3343.6435546875,1.0,278.4425048828125,282.4691162109375,298.42291259765625,302.3912353515625,293.1499938964844,293.1499938964844,278.1499938964844,34445.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853594183921814,1.0,0.0,0.0,3.6601269245147705,3.6601507663726807,8.938931159718777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.6474609375,0.0,1532.798828125,1895.4371337890625,0.0,2968.9453125,0.9061352610588074,1.0,0.0,3.0,1.0,0.0
18034980,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7618876099586487,0.3302667438983917,0.30191171169281,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8886256814002991,0.5310689210891724,0.5067381858825684,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.985856831073761,0.7168652415275574,0.5022542476654053,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8319885730743408,0.4330529272556305,0.4145512282848358,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6694362163543701,0.2218857407569885,1.023049235343933,284.90142822265625,284.95001220703125,299.02215576171875,295.4267272949219,297.539306640625,297.0533752441406,284.90203857421875,1.0,0.6396795511245728,0.3391384482383728,0.3391384482383728,1.0,1.0,-3.3005475997924805,0.8109911680221558,2.4895565509796143,0.0676799193024635,0.8366205096244812,0.8366205096244812,0.0,209.32498168945312,179.0,61624.33984375,0.0,3229.120849609375,1.0,278.157958984375,282.3673400878906,298.43634033203125,302.47735595703125,293.1499938964844,293.1499938964844,278.45001220703125,39518.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592380285263062,1.0,0.0,0.0,3.4984850883483887,3.4985084533691406,8.166827001332422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.7568359375,0.0,1396.2799072265625,1895.4371337890625,0.0,3021.858642578125,0.8747250437736511,1.0,0.0,3.0,1.0,0.0
18035040,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7618876099586487,0.3302667438983917,0.30191171169281,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8886256814002991,0.5310689210891724,0.5067381858825684,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.985856831073761,0.7168652415275574,0.5022542476654053,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8319885730743408,0.4330529272556305,0.4145512282848358,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6694362163543701,0.2218857407569885,1.023049235343933,284.90142822265625,284.95001220703125,299.02215576171875,295.4267272949219,297.539306640625,297.0533752441406,284.90203857421875,1.0,0.6396795511245728,0.3391384482383728,0.3391384482383728,1.0,1.0,-3.3005475997924805,0.8109911680221558,2.4895565509796143,0.0676799193024635,0.8366205096244812,0.8366205096244812,0.0,209.32498168945312,179.0,61624.33984375,0.0,3229.120849609375,1.0,278.157958984375,282.3673400878906,298.43634033203125,302.47735595703125,293.1499938964844,293.1499938964844,278.45001220703125,39518.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592380285263062,1.0,0.0,0.0,3.4984850883483887,3.4985084533691406,8.166827001332422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.7568359375,0.0,1396.2799072265625,1895.4371337890625,0.0,3021.858642578125,0.8747250437736511,1.0,0.0,3.0,1.0,0.0
18035100,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7659062147140503,0.329389750957489,0.3007456958293915,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8936185836791992,0.5296769738197327,0.5050251483917236,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9908968806266784,0.7167137861251831,0.5017764568328857,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8363251090049744,0.4321059584617615,0.4132871627807617,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6730093955993652,0.2211615741252899,1.0183881521224976,285.0011291503906,284.95001220703125,299.00341796875,295.4150085449219,297.5346069335937,297.0531311035156,285.00115966796875,1.0,0.6351391673088074,0.3394004106521606,0.3394004106521606,1.0,1.0,-3.2893803119659424,0.8083662986755371,2.4810140132904053,0.0674986243247985,0.9038040637969972,0.9038040637969972,0.0,203.4945373535156,179.0,60721.1875,0.0,3171.586669921875,1.0,278.3977966308594,282.49517822265625,298.3759460449219,302.244873046875,293.1499938964844,293.1499938964844,278.45001220703125,34751.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526442050933838,1.0,0.0,0.0,3.5375332832336426,3.537555932998657,8.350151574632036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.4072265625,0.0,1402.5506591796875,1895.4371337890625,0.0,2960.04296875,0.8809802532196045,1.0,0.0,3.0,1.0,0.0
18035160,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7707613110542297,0.3285768032073974,0.299819678068161,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8994954228401184,0.5283592939376831,0.5035781264305115,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9963464736938475,0.716612696647644,0.5015771389007568,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8414485454559326,0.4312329292297363,0.4122471213340759,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6772904396057129,0.2204988747835159,1.014318585395813,284.9792785644531,284.95001220703125,298.9848327636719,295.4033203125,297.5306701660156,297.05377197265625,284.9778137207031,1.0,0.6306675672531128,0.3396846652030945,0.3396846652030945,1.0,1.0,-3.2801413536071777,0.8063861727714539,2.473755121231079,0.0675778016448021,0.9027453660964966,0.9027453660964966,0.0,197.38970947265625,167.0,60641.6328125,0.0,3117.0869140625,1.0,278.44189453125,282.4849853515625,298.3756408691406,302.27880859375,293.1499938964844,293.1499938964844,278.1499938964844,34359.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502390384674072,1.0,0.0,0.0,3.585406541824341,3.5854296684265137,8.577685548516456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.4580078125,0.0,1450.4305419921875,1895.4371337890625,0.0,2937.509765625,0.8893423676490784,1.0,0.0,3.0,1.0,0.0
18035220,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7778226137161255,0.3260912597179413,0.2974665760993957,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9083587527275084,0.5248109102249146,0.5001314282417297,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.7159692645072937,0.491882175207138,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8491834402084351,0.4287129342556,0.4097330570220947,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6835659742355347,0.2187276780605316,1.0053588151931765,284.9006042480469,284.95001220703125,298.9482727050781,295.3799743652344,297.5180358886719,297.0492553710937,284.9004211425781,1.0,0.62086021900177,0.3402531445026397,0.3402531445026397,1.0,1.0,-3.246708869934082,0.7978148460388184,2.448893785476685,0.0667923688888549,0.8198369741439819,0.8198369741439819,0.0,187.4183349609375,155.0,60404.609375,0.0,2990.3818359375,1.0,278.1586303710937,282.3864440917969,298.3886413574219,302.35693359375,293.1499938964844,293.1499938964844,278.45001220703125,39691.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855755627155304,1.0,0.0,0.0,3.4149601459503174,3.414982557296753,7.781522981531452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.7392578125,0.0,1312.8980712890625,1895.4371337890625,0.0,2989.205810546875,0.8564006090164185,1.0,0.0,3.0,1.0,0.0
18035280,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7778226137161255,0.3260912597179413,0.2974665760993957,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9083587527275084,0.5248109102249146,0.5001314282417297,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.7159692645072937,0.491882175207138,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8491834402084351,0.4287129342556,0.4097330570220947,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6835659742355347,0.2187276780605316,1.0053588151931765,284.9006042480469,284.95001220703125,298.9482727050781,295.3799743652344,297.5180358886719,297.0492553710937,284.9004211425781,1.0,0.62086021900177,0.3402531445026397,0.3402531445026397,1.0,1.0,-3.246708869934082,0.7978148460388184,2.448893785476685,0.0667923688888549,0.8198369741439819,0.8198369741439819,0.0,187.4183349609375,155.0,60404.609375,0.0,2990.3818359375,1.0,278.1586303710937,282.3864440917969,298.3886413574219,302.35693359375,293.1499938964844,293.1499938964844,278.45001220703125,39691.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855755627155304,1.0,0.0,0.0,3.4149601459503174,3.414982557296753,7.781522981531452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.7392578125,0.0,1312.8980712890625,1895.4371337890625,0.0,2989.205810546875,0.8564006090164185,1.0,0.0,3.0,1.0,0.0
18035340,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7858773469924927,0.3242806494235992,0.2953848242759704,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9189792275428772,0.5219497084617615,0.4969572722911834,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.7195002436637878,0.473919004201889,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8579159379005432,0.426727682352066,0.4074048995971679,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.6905491352081299,0.2172292023897171,0.9966737627983092,284.9640808105469,284.95001220703125,298.9125671386719,295.3566589355469,297.51776123046875,297.06109619140625,284.9629211425781,1.0,0.6099982857704163,0.340821623802185,0.340821623802185,1.0,1.0,-3.206576108932495,0.7871526479721069,2.4194235801696777,0.0651143863797187,0.8703708052635193,0.8703708052635193,0.0,177.21615600585938,143.0,59069.91796875,0.0,2849.072265625,1.0,278.4405517578125,282.4963073730469,298.3240661621094,302.1358947753906,293.1499938964844,293.1499938964844,278.75,35111.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457225561141968,1.0,0.0,0.0,3.480580568313598,3.480602979660034,8.083449074547389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.572265625,0.0,1346.383544921875,1895.4371337890625,0.0,2895.22509765625,0.8664594888687134,1.0,0.0,3.0,1.0,0.0
18035400,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.7858773469924927,0.3242806494235992,0.2953848242759704,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9189792275428772,0.5219497084617615,0.4969572722911834,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.7195002436637878,0.473919004201889,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8579159379005432,0.426727682352066,0.4074048995971679,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.6905491352081299,0.2172292023897171,0.9966737627983092,284.9640808105469,284.95001220703125,298.9125671386719,295.3566589355469,297.51776123046875,297.06109619140625,284.9629211425781,1.0,0.6099982857704163,0.340821623802185,0.340821623802185,1.0,1.0,-3.206576108932495,0.7871526479721069,2.4194235801696777,0.0651143863797187,0.8703708052635193,0.8703708052635193,0.0,177.21615600585938,143.0,59069.91796875,0.0,2849.072265625,1.0,278.4405517578125,282.4963073730469,298.3240661621094,302.1358947753906,293.1499938964844,293.1499938964844,278.75,35111.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457225561141968,1.0,0.0,0.0,3.480580568313598,3.480602979660034,8.083449074547389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.572265625,0.0,1346.383544921875,1895.4371337890625,0.0,2895.22509765625,0.8664594888687134,1.0,0.0,3.0,1.0,0.0
18035460,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7957909107208252,0.3226067721843719,0.2935446500778198,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.932278573513031,0.5192562937736511,0.49406698346138,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.7254320979118347,0.454067200422287,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8686848878860474,0.4248760342597961,0.4053037166595459,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.699178159236908,0.2158857733011245,0.9888550639152528,284.99658203125,284.95001220703125,298.8778076171875,295.3334045410156,297.52752685546875,297.0855407714844,284.99285888671875,1.0,0.5985360145568848,0.3416746258735657,0.3416746258735657,1.0,1.0,-3.1650924682617188,0.776820182800293,2.388272285461426,0.064061015844345,0.9326525926589966,0.9326525926589966,0.0,166.45318603515625,146.0,58044.984375,0.0,2706.15771484375,1.0,278.7416076660156,282.57635498046875,298.3060607910156,302.0368957519531,293.1499938964844,293.1499938964844,278.45001220703125,32720.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377863764762878,1.0,0.0,0.0,3.6215412616729736,3.6215643882751465,8.751453037803003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.1396484375,0.0,1477.3900146484375,1895.4371337890625,0.0,2821.04052734375,0.8960379958152771,1.0,0.0,3.0,1.0,0.0
18035520,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7957909107208252,0.3226067721843719,0.2935446500778198,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.932278573513031,0.5192562937736511,0.49406698346138,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9990000128746032,0.7254320979118347,0.454067200422287,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8686848878860474,0.4248760342597961,0.4053037166595459,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.699178159236908,0.2158857733011245,0.9888550639152528,284.99658203125,284.95001220703125,298.8778076171875,295.3334045410156,297.52752685546875,297.0855407714844,284.99285888671875,1.0,0.5985360145568848,0.3416746258735657,0.3416746258735657,1.0,1.0,-3.1650924682617188,0.776820182800293,2.388272285461426,0.064061015844345,0.9326525926589966,0.9326525926589966,0.0,166.45318603515625,146.0,58044.984375,0.0,2706.15771484375,1.0,278.7416076660156,282.57635498046875,298.3060607910156,302.0368957519531,293.1499938964844,293.1499938964844,278.45001220703125,32720.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377863764762878,1.0,0.0,0.0,3.6215412616729736,3.6215643882751465,8.751453037803003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.1396484375,0.0,1477.3900146484375,1895.4371337890625,0.0,2821.04052734375,0.8960379958152771,1.0,0.0,3.0,1.0,0.0
18035580,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7996220588684082,0.3199690878391266,0.2912147045135498,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9376920461654664,0.515520453453064,0.4906196296215057,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7299846410751343,0.4442016780376434,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8732622861862183,0.4221135377883911,0.4027443528175354,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7025389671325684,0.214089423418045,0.9805619716644288,284.8924865722656,284.95001220703125,298.8440856933594,295.3101806640625,297.52947998046875,297.0989074707031,284.8935852050781,1.0,0.5915392637252808,0.3425276577472687,0.3425276577472687,1.0,1.0,-3.13322114944458,0.7694314122200012,2.363789796829224,0.0636008232831955,0.8305092453956604,0.8305092453956604,0.0,160.7833251953125,149.0,57946.765625,0.0,2612.5830078125,1.0,278.4581604003906,282.4570007324219,298.32501220703125,302.131591796875,293.1499938964844,293.1499938964844,278.75,39526.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449437022209167,1.0,0.0,0.0,3.4624593257904053,3.462482213973999,7.999497029231861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.275390625,0.0,1359.3917236328125,1895.4371337890625,0.0,2887.937255859375,0.8667467832565308,1.0,0.0,3.0,1.0,0.0
18035640,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7996220588684082,0.3199690878391266,0.2912147045135498,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9376920461654664,0.515520453453064,0.4906196296215057,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.7299846410751343,0.4442016780376434,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8732622861862183,0.4221135377883911,0.4027443528175354,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7025389671325684,0.214089423418045,0.9805619716644288,284.8924865722656,284.95001220703125,298.8440856933594,295.3101806640625,297.52947998046875,297.0989074707031,284.8935852050781,1.0,0.5915392637252808,0.3425276577472687,0.3425276577472687,1.0,1.0,-3.13322114944458,0.7694314122200012,2.363789796829224,0.0636008232831955,0.8305092453956604,0.8305092453956604,0.0,160.7833251953125,149.0,57946.765625,0.0,2612.5830078125,1.0,278.4581604003906,282.4570007324219,298.32501220703125,302.131591796875,293.1499938964844,293.1499938964844,278.75,39526.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449437022209167,1.0,0.0,0.0,3.4624593257904053,3.462482213973999,7.999497029231861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.275390625,0.0,1359.3917236328125,1895.4371337890625,0.0,2887.937255859375,0.8667467832565308,1.0,0.0,3.0,1.0,0.0
18035700,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8001274466514587,0.3190217614173889,0.2901384830474853,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9384792447090148,0.514032244682312,0.4889726042747497,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.7320643067359924,0.4417453110218048,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8739913105964661,0.4210265874862671,0.40150848031044,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7028883695602417,0.2133228182792663,0.9765130281448364,284.9953308105469,284.95001220703125,298.82763671875,295.298583984375,297.53106689453125,297.1060791015625,284.9962463378906,1.0,0.5890718698501587,0.342954158782959,0.342954158782959,1.0,1.0,-3.120633125305176,0.7667560577392578,2.353877067565918,0.0636524632573127,0.8969117403030396,0.8969117403030396,0.0,159.19622802734375,149.0,57064.83203125,0.0,2579.5703125,1.0,278.6972351074219,282.5871276855469,298.25958251953125,301.89678955078125,293.1499938964844,293.1499938964844,278.75,34750.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381075263023376,1.0,0.0,0.0,3.5008370876312256,3.500859498977661,8.177811992027273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.6357421875,0.0,1364.492919921875,1895.4371337890625,0.0,2824.038818359375,0.8729284405708313,1.0,0.0,3.0,1.0,0.0
18035760,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8004463315010071,0.3181484341621399,0.2893401086330414,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9389091730117798,0.5126413702964783,0.4876420795917511,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9990000128746032,0.733889639377594,0.4400179982185364,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8744378685951233,0.420036256313324,0.4005436897277832,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7030141353607178,0.2126203924417495,0.9731875061988832,284.9755859375,284.95001220703125,298.8114624023437,295.2870178222656,297.5323181152344,297.112548828125,284.9742126464844,1.0,0.587201714515686,0.3434434831142425,0.3434434831142425,1.0,1.0,-3.1108343601226807,0.7651047110557556,2.34572982788086,0.0641345903277397,0.8959108591079712,0.8959108591079712,0.0,158.04672241210938,152.0,57007.34375,0.0,2554.49072265625,1.0,278.7414245605469,282.5772399902344,298.258056640625,301.9290466308594,293.1499938964844,293.1499938964844,279.04998779296875,34281.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354565501213074,1.0,0.0,0.0,3.552496194839477,3.552518844604492,8.420938684139401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.6240234375,0.0,1414.8577880859375,1895.4371337890625,0.0,2799.29638671875,0.8819204568862915,1.0,0.0,3.0,1.0,0.0
18035820,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7994728684425354,0.3164686858654022,0.287822276353836,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.937650501728058,0.5099751353263855,0.4851122200489044,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.7367765307426453,0.4392659664154053,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8736287951469421,0.4181824326515198,0.3987647593021393,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7018800973892212,0.2112897485494613,0.9670965671539308,285.0302429199219,284.95001220703125,298.78009033203125,295.263916015625,297.5322265625,297.1214599609375,285.02667236328125,1.0,0.5847717523574829,0.3444221913814544,0.3444221913814544,1.0,1.0,-3.0955967903137207,0.7631571888923645,2.332439661026001,0.065515361726284,0.9875081181526184,0.9875081181526184,0.0,157.09927368164062,155.0,56419.3203125,0.0,2520.20361328125,1.0,279.0423583984375,282.6705627441406,298.2439270019531,301.8608093261719,293.1499938964844,293.1499938964844,278.75,31734.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289278149604797,1.0,0.0,0.0,3.721135139465332,3.721158981323242,9.239408313987952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.0537109375,0.0,1581.219482421875,1895.4371337890625,0.0,2738.467041015625,0.9179810881614684,1.0,0.0,3.0,1.0,0.0
18035880,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7994728684425354,0.3164686858654022,0.287822276353836,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.937650501728058,0.5099751353263855,0.4851122200489044,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.7367765307426453,0.4392659664154053,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8736287951469421,0.4181824326515198,0.3987647593021393,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7018800973892212,0.2112897485494613,0.9670965671539308,285.0302429199219,284.95001220703125,298.78009033203125,295.263916015625,297.5322265625,297.1214599609375,285.02667236328125,1.0,0.5847717523574829,0.3444221913814544,0.3444221913814544,1.0,1.0,-3.0955967903137207,0.7631571888923645,2.332439661026001,0.065515361726284,0.9875081181526184,0.9875081181526184,0.0,157.09927368164062,155.0,56419.3203125,0.0,2520.20361328125,1.0,279.0423583984375,282.6705627441406,298.2439270019531,301.8608093261719,293.1499938964844,293.1499938964844,278.75,31734.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289278149604797,1.0,0.0,0.0,3.721135139465332,3.721158981323242,9.239408313987952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.0537109375,0.0,1581.219482421875,1895.4371337890625,0.0,2738.467041015625,0.9179810881614684,1.0,0.0,3.0,1.0,0.0
18035940,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7952328324317932,0.3135867714881897,0.2855832278728485,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9323810935020448,0.5060129165649414,0.4817868173122406,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.7367035746574402,0.442655861377716,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8695878982543945,0.4152334034442901,0.3963444232940674,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6979883909225464,0.209305077791214,0.9593881368637084,284.8818664550781,284.95001220703125,298.75,295.2408447265625,297.51629638671875,297.1090087890625,284.88385009765625,1.0,0.5834016799926758,0.345400869846344,0.345400869846344,1.0,1.0,-3.0808088779449463,0.7613188624382019,2.3194899559021,0.0670078322291374,0.8647629022598267,0.8647629022598267,0.0,157.96803283691406,158.0,56891.546875,0.0,2496.604736328125,1.0,278.7567749023437,282.5050964355469,298.27130126953125,302.00543212890625,293.1499938964844,293.1499938964844,279.04998779296875,38796.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393901586532593,1.0,0.0,0.0,3.625150680541992,3.625174999237061,8.768906241130026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.291015625,0.0,1526.4783935546875,1895.4371337890625,0.0,2836.017822265625,0.901617169380188,1.0,0.0,3.0,1.0,0.0
18036000,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7952328324317932,0.3135867714881897,0.2855832278728485,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9323810935020448,0.5060129165649414,0.4817868173122406,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.7367035746574402,0.442655861377716,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8695878982543945,0.4152334034442901,0.3963444232940674,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6979883909225464,0.209305077791214,0.9593881368637084,284.8818664550781,284.95001220703125,298.75,295.2408447265625,297.51629638671875,297.1090087890625,284.88385009765625,1.0,0.5834016799926758,0.345400869846344,0.345400869846344,1.0,1.0,-3.0808088779449463,0.7613188624382019,2.3194899559021,0.0670078322291374,0.8647629022598267,0.8647629022598267,0.0,157.96803283691406,158.0,56891.546875,0.0,2496.604736328125,1.0,278.7567749023437,282.5050964355469,298.27130126953125,302.00543212890625,293.1499938964844,293.1499938964844,279.04998779296875,38796.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393901586532593,1.0,0.0,0.0,3.625150680541992,3.625174999237061,8.768906241130026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.291015625,0.0,1526.4783935546875,1895.4371337890625,0.0,2836.017822265625,0.901617169380188,1.0,0.0,3.0,1.0,0.0
18036060,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7904431819915771,0.3115087747573852,0.2835729718208313,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9262102842330932,0.5028653740882874,0.4786580801010132,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.736502468585968,0.4473446011543274,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8648448586463928,0.412924587726593,0.3940388560295105,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6933172345161438,0.2075511515140533,0.951412558555603,284.98553466796875,284.95001220703125,298.7216491699219,295.2149963378906,297.50439453125,297.10174560546875,284.9837341308594,1.0,0.5826702117919922,0.3461027443408966,0.3461027443408966,1.0,1.0,-3.067901611328125,0.7592931389808655,2.3086085319519043,0.0677909553050994,0.945560336112976,0.945560336112976,0.0,159.48983764648438,161.0,55984.28515625,0.0,2480.1669921875,1.0,279.0429382324219,282.6419982910156,298.1946105957031,301.8009033203125,293.1499938964844,293.1499938964844,278.75,33882.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314753770828247,1.0,0.0,0.0,3.719246864318848,3.719271183013916,9.230034265783616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.8515625,0.0,1595.4390869140625,1895.4371337890625,0.0,2762.184326171875,0.9190490245819092,1.0,0.0,3.0,1.0,0.0
