time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036120,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7904431819915771,0.3115087747573852,0.2835729718208313,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9262102842330932,0.5028653740882874,0.4786580801010132,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.736502468585968,0.4473446011543274,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8648448586463928,0.412924587726593,0.3940388560295105,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6933172345161438,0.2075511515140533,0.951412558555603,284.98553466796875,284.95001220703125,298.7216491699219,295.2149963378906,297.50439453125,297.10174560546875,284.9837341308594,1.0,0.5826702117919922,0.3461027443408966,0.3461027443408966,1.0,1.0,-3.067901611328125,0.7592931389808655,2.3086085319519043,0.0677909553050994,0.945560336112976,0.945560336112976,0.0,159.48983764648438,161.0,55984.28515625,0.0,2480.1669921875,1.0,279.0429382324219,282.6419982910156,298.1946105957031,301.8009033203125,293.1499938964844,293.1499938964844,278.75,33882.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314753770828247,1.0,0.0,0.0,3.719246864318848,3.719271183013916,9.230034265783616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.8515625,0.0,1595.4390869140625,1895.4371337890625,0.0,2762.184326171875,0.9190490245819092,1.0,0.0,3.0,1.0,0.0
18036180,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7846342921257019,0.3086740672588348,0.2813386619091034,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9188153147697448,0.4989272952079773,0.4752997756004333,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.7343730926513672,0.4534752666950226,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8591620326042175,0.4099602103233337,0.3915570974349975,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6877807974815369,0.2054259479045868,0.9429908394813538,284.8892517089844,284.95001220703125,298.6952514648437,295.1837463378906,297.48394775390625,297.0824890136719,284.8912048339844,1.0,0.5823729634284973,0.3468046188354492,0.3468046188354492,1.0,1.0,-3.05544376373291,0.7573603987693787,2.2980833053588867,0.0687016621232032,0.8457778692245483,0.8457778692245483,0.0,161.70037841796875,164.0,56141.6875,0.0,2468.263671875,1.0,278.75738525390625,282.525390625,298.2037048339844,301.8930053710937,293.1499938964844,293.1499938964844,279.04998779296875,39823.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394549489021301,1.0,0.0,0.0,3.559011936187744,3.5590357780456543,8.451858093394549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.09765625,0.0,1462.17431640625,1895.4371337890625,0.0,2836.623291015625,0.8883220553398132,1.0,0.0,3.0,1.0,0.0
18036240,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7846342921257019,0.3086740672588348,0.2813386619091034,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9188153147697448,0.4989272952079773,0.4752997756004333,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.7343730926513672,0.4534752666950226,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8591620326042175,0.4099602103233337,0.3915570974349975,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6877807974815369,0.2054259479045868,0.9429908394813538,284.8892517089844,284.95001220703125,298.6952514648437,295.1837463378906,297.48394775390625,297.0824890136719,284.8912048339844,1.0,0.5823729634284973,0.3468046188354492,0.3468046188354492,1.0,1.0,-3.05544376373291,0.7573603987693787,2.2980833053588867,0.0687016621232032,0.8457778692245483,0.8457778692245483,0.0,161.70037841796875,164.0,56141.6875,0.0,2468.263671875,1.0,278.75738525390625,282.525390625,298.2037048339844,301.8930053710937,293.1499938964844,293.1499938964844,279.04998779296875,39823.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394549489021301,1.0,0.0,0.0,3.559011936187744,3.5590357780456543,8.451858093394549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.09765625,0.0,1462.17431640625,1895.4371337890625,0.0,2836.623291015625,0.8883220553398132,1.0,0.0,3.0,1.0,0.0
18036300,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.781663715839386,0.3075958490371704,0.2802399396896362,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.91505229473114,0.497305154800415,0.4736264050006866,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.73347008228302,0.4567449986934662,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8562458157539368,0.4087584316730499,0.3903111219406128,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6848844885826111,0.2044784426689148,0.9386078715324402,285.0028686523437,284.95001220703125,298.6827392578125,295.166259765625,297.4765930175781,297.0763854980469,285.0050048828125,1.0,0.5823046565055847,0.3471555709838867,0.3471555709838867,1.0,1.0,-3.049272060394287,0.7564082741737366,2.292863845825196,0.0691153407096862,0.9199394583702089,0.9199394583702089,0.0,162.91175842285156,164.0,55265.23828125,0.0,2463.000732421875,1.0,278.999755859375,282.6654663085937,298.1308288574219,301.6542663574219,293.1499938964844,293.1499938964844,279.04998779296875,34858.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328972458839417,1.0,0.0,0.0,3.596250295639038,3.59627366065979,8.629648959868064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.671875,0.0,1465.7716064453125,1895.4371337890625,0.0,2775.432373046875,0.8943685293197632,1.0,0.0,3.0,1.0,0.0
18036360,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7791929244995117,0.3066132962703705,0.2794104516506195,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9118754267692566,0.495798110961914,0.4722583591938019,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.7325915694236755,0.4596411883831024,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8537777066230774,0.4076603949069977,0.3893218636512756,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6823761463165283,0.2036051303148269,0.9348743557929992,284.9879455566406,284.95001220703125,298.6706848144531,295.1475524902344,297.4704284667969,297.0717468261719,284.9862670898437,1.0,0.5823485255241394,0.3475137054920196,0.3475137054920196,1.0,1.0,-3.044433116912842,0.7558884024620056,2.2885446548461914,0.0697067081928253,0.92597097158432,0.92597097158432,0.0,164.0211181640625,167.0,55259.16796875,0.0,2459.710693359375,1.0,279.0422668457031,282.6567687988281,298.12274169921875,301.683837890625,293.1499938964844,293.1499938964844,278.75,34008.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306758999824524,1.0,0.0,0.0,3.655139207839966,3.655163049697876,8.914585691854882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.15625,0.0,1523.974853515625,1895.4371337890625,0.0,2754.73876953125,0.9048060774803162,1.0,0.0,3.0,1.0,0.0
18036420,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7730641961097717,0.3037644624710083,0.2771775722503662,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9044758677482604,0.4918373227119446,0.4688941836357116,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.7290388941764832,0.4667063057422638,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8478301167488098,0.4046776890754699,0.3868349492549896,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6764608025550842,0.2014213800430297,0.9262458682060242,284.8987121582031,284.95001220703125,298.6477966308594,295.10675048828125,297.449462890625,297.05059814453125,284.90020751953125,1.0,0.5824882984161377,0.3482300043106079,0.3482300043106079,1.0,1.0,-3.032839775085449,0.7542256712913513,2.278614044189453,0.0709375515580177,0.8354978561401367,0.8354978561401367,0.0,166.78323364257812,155.0,55378.07421875,0.0,2452.390380859375,1.0,278.7579040527344,282.5463562011719,298.1258239746094,301.7677917480469,293.1499938964844,293.1499938964844,279.04998779296875,39693.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385198712348938,1.0,0.0,0.0,3.492465019226074,3.492488145828247,8.138745215546805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.421875,0.0,1391.3057861328125,1895.4371337890625,0.0,2827.889404296875,0.8736159801483154,1.0,0.0,3.0,1.0,0.0
18036480,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7730641961097717,0.3037644624710083,0.2771775722503662,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9044758677482604,0.4918373227119446,0.4688941836357116,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.7290388941764832,0.4667063057422638,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8478301167488098,0.4046776890754699,0.3868349492549896,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6764608025550842,0.2014213800430297,0.9262458682060242,284.8987121582031,284.95001220703125,298.6477966308594,295.10675048828125,297.449462890625,297.05059814453125,284.90020751953125,1.0,0.5824882984161377,0.3482300043106079,0.3482300043106079,1.0,1.0,-3.032839775085449,0.7542256712913513,2.278614044189453,0.0709375515580177,0.8354978561401367,0.8354978561401367,0.0,166.78323364257812,155.0,55378.07421875,0.0,2452.390380859375,1.0,278.7579040527344,282.5463562011719,298.1258239746094,301.7677917480469,293.1499938964844,293.1499938964844,279.04998779296875,39693.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385198712348938,1.0,0.0,0.0,3.492465019226074,3.492488145828247,8.138745215546805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.421875,0.0,1391.3057861328125,1895.4371337890625,0.0,2827.889404296875,0.8736159801483154,1.0,0.0,3.0,1.0,0.0
18036540,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.772712230682373,0.3015978634357452,0.2750287652015686,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9042809009552002,0.488571286201477,0.4656008183956146,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.7270062565803528,0.4637132585048675,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8478363156318665,0.4022602140903473,0.3843628764152527,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6755923628807068,0.199495330452919,0.9169703125953674,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.437744140625,297.04180908203125,284.97735595703125,1.0,0.5776352286338806,0.3489462733268738,0.3489462733268738,1.0,1.0,-3.008594989776612,0.7485279440879822,2.2600672245025635,0.071369856595993,0.9039258360862732,0.9039258360862732,0.0,164.49468994140625,143.0,54342.78515625,0.0,2395.799072265625,1.0,279.04150390625,282.663818359375,298.0365295410156,301.5468139648437,293.1499938964844,293.1499938964844,278.75,34257.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297330737113953,1.0,0.0,0.0,3.5867016315460205,3.5867247581481934,8.58388318647485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.720703125,0.0,1451.0692138671875,1895.4371337890625,0.0,2745.961181640625,0.889496386051178,1.0,0.0,3.0,1.0,0.0
18036600,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.772712230682373,0.3015978634357452,0.2750287652015686,296.8905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9042809009552002,0.488571286201477,0.4656008183956146,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.7270062565803528,0.4637132585048675,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8478363156318665,0.4022602140903473,0.3843628764152527,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6755923628807068,0.199495330452919,0.9169703125953674,284.9793701171875,284.95001220703125,298.6264343261719,295.0617370605469,297.437744140625,297.04180908203125,284.97735595703125,1.0,0.5776352286338806,0.3489462733268738,0.3489462733268738,1.0,1.0,-3.008594989776612,0.7485279440879822,2.2600672245025635,0.071369856595993,0.9039258360862732,0.9039258360862732,0.0,164.49468994140625,143.0,54342.78515625,0.0,2395.799072265625,1.0,279.04150390625,282.663818359375,298.0365295410156,301.5468139648437,293.1499938964844,293.1499938964844,278.75,34257.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297330737113953,1.0,0.0,0.0,3.5867016315460205,3.5867247581481934,8.58388318647485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.720703125,0.0,1451.0692138671875,1895.4371337890625,0.0,2745.961181640625,0.889496386051178,1.0,0.0,3.0,1.0,0.0
18036660,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7755605578422546,0.2987299561500549,0.2724646329879761,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9082168340682985,0.4845428168773651,0.4618440866470337,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.7260682582855225,0.4544210433959961,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8513113856315613,0.3991911113262176,0.3814791440963745,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6777223944664001,0.1972637474536895,0.9066200852394104,284.8948059082031,284.95001220703125,298.6064758300781,295.0128479003906,297.4272155761719,297.0345458984375,284.895263671875,1.0,0.5697559714317322,0.349756121635437,0.349756121635437,1.0,1.0,-2.97393012046814,0.7397486567497253,2.234181404113769,0.0709119066596031,0.8126020431518555,0.8126020431518555,0.0,158.98252868652344,146.0,53989.63671875,0.0,2304.926025390625,1.0,278.7587280273437,282.5644226074219,298.0260925292969,301.59063720703125,293.1499938964844,293.1499938964844,279.04998779296875,40321.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364418745040894,1.0,0.0,0.0,3.390615463256836,3.3906378746032715,7.670971626794199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.685546875,0.0,1293.322509765625,1895.4371337890625,0.0,2808.49072265625,0.851654589176178,1.0,0.0,3.0,1.0,0.0
18036720,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7755605578422546,0.2987299561500549,0.2724646329879761,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9082168340682985,0.4845428168773651,0.4618440866470337,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9990000128746032,0.7260682582855225,0.4544210433959961,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8513113856315613,0.3991911113262176,0.3814791440963745,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6777223944664001,0.1972637474536895,0.9066200852394104,284.8948059082031,284.95001220703125,298.6064758300781,295.0128479003906,297.4272155761719,297.0345458984375,284.895263671875,1.0,0.5697559714317322,0.349756121635437,0.349756121635437,1.0,1.0,-2.97393012046814,0.7397486567497253,2.234181404113769,0.0709119066596031,0.8126020431518555,0.8126020431518555,0.0,158.98252868652344,146.0,53989.63671875,0.0,2304.926025390625,1.0,278.7587280273437,282.5644226074219,298.0260925292969,301.59063720703125,293.1499938964844,293.1499938964844,279.04998779296875,40321.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364418745040894,1.0,0.0,0.0,3.390615463256836,3.3906378746032715,7.670971626794199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.685546875,0.0,1293.322509765625,1895.4371337890625,0.0,2808.49072265625,0.851654589176178,1.0,0.0,3.0,1.0,0.0
18036780,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7760846614837646,0.2966328263282776,0.2703514993190765,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9090901613235474,0.4813162088394165,0.4585534334182739,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.7271119952201843,0.449999451637268,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8521845936775208,0.3967638611793518,0.378966748714447,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6776236891746521,0.1953999549150467,0.8974297046661377,284.9732360839844,284.95001220703125,298.58770751953125,294.96051025390625,297.4268798828125,297.0400390625,284.9725036621094,1.0,0.5649868845939636,0.3505659699440002,0.3505659699440002,1.0,1.0,-2.948033094406128,0.7337583303451538,2.214274883270264,0.0703603997826576,0.8742892146110535,0.8742892146110535,0.0,155.99969482421875,149.0,52887.8125,0.0,2243.995361328125,1.0,279.0401306152344,282.68182373046875,297.92822265625,301.34796142578125,293.1499938964844,293.1499938964844,279.3500061035156,34697.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260670304298401,1.0,0.0,0.0,3.4704039096832275,3.470425844192505,8.036248004827939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.44189453125,0.0,1333.1214599609375,1895.4371337890625,0.0,2711.86474609375,0.8640613555908203,1.0,0.0,3.0,1.0,0.0
18036840,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7760846614837646,0.2966328263282776,0.2703514993190765,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9090901613235474,0.4813162088394165,0.4585534334182739,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.7271119952201843,0.449999451637268,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8521845936775208,0.3967638611793518,0.378966748714447,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.6776236891746521,0.1953999549150467,0.8974297046661377,284.9732360839844,284.95001220703125,298.58770751953125,294.96051025390625,297.4268798828125,297.0400390625,284.9725036621094,1.0,0.5649868845939636,0.3505659699440002,0.3505659699440002,1.0,1.0,-2.948033094406128,0.7337583303451538,2.214274883270264,0.0703603997826576,0.8742892146110535,0.8742892146110535,0.0,155.99969482421875,149.0,52887.8125,0.0,2243.995361328125,1.0,279.0401306152344,282.68182373046875,297.92822265625,301.34796142578125,293.1499938964844,293.1499938964844,279.3500061035156,34697.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260670304298401,1.0,0.0,0.0,3.4704039096832275,3.470425844192505,8.036248004827939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.44189453125,0.0,1333.1214599609375,1895.4371337890625,0.0,2711.86474609375,0.8640613555908203,1.0,0.0,3.0,1.0,0.0
18036900,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7755560874938965,0.2956669330596924,0.2694189846515655,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9084847569465636,0.479809045791626,0.4570584893226623,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9990000128746032,0.7274912595748901,0.4493490159511566,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8517631888389587,0.395639955997467,0.3778409957885742,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.6768805384635925,0.1945411115884781,0.8933615684509277,285.0570983886719,284.95001220703125,298.5787658691406,294.9331359863281,297.4268798828125,297.042724609375,285.0579833984375,1.0,0.563356339931488,0.3509708940982818,0.3509708940982818,1.0,1.0,-2.93808650970459,0.7317139506340027,2.2063724994659424,0.0701811090111732,0.9511590003967284,0.9511590003967284,0.0,155.31149291992188,149.0,52113.42578125,0.0,2223.132568359375,1.0,279.295166015625,282.796630859375,297.8815002441406,301.1820373535156,293.1499938964844,293.1499938964844,279.3500061035156,31826.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198547959327698,1.0,0.0,0.0,3.5512702465057373,3.551292657852173,8.415128149863449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.2197265625,0.0,1395.6903076171875,1895.4371337890625,0.0,2654.22412109375,0.8814542293548584,1.0,0.0,3.0,1.0,0.0
18036960,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7747330665588379,0.2946813404560089,0.2685855329036712,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9074776768684388,0.478289932012558,0.4556832909584045,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.7275943756103516,0.449364960193634,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8510081768035889,0.3945100009441376,0.3768188655376434,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.6758713722229004,0.1936942785978317,0.8896352052688599,285.0232849121094,284.95001220703125,298.5700378417969,294.905029296875,297.4263610839844,297.0443725585937,285.0194702148437,1.0,0.5621334314346313,0.3515250086784363,0.3515250086784363,1.0,1.0,-2.929740190505981,0.7305562496185303,2.199183940887451,0.0704303830862045,0.959757685661316,0.959757685661316,0.0,154.9749755859375,152.0,52190.77734375,0.0,2206.922607421875,1.0,279.3414001464844,282.7689208984375,297.8826599121094,301.24102783203125,293.1499938964844,293.1499938964844,279.04998779296875,31721.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189269304275513,1.0,0.0,0.0,3.644020557403565,3.644043922424317,8.860433240442944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.7900390625,0.0,1494.5665283203125,1895.4371337890625,0.0,2645.631103515625,0.900587797164917,1.0,0.0,3.0,1.0,0.0
18037020,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7704787850379944,0.2916355729103088,0.2661676406860351,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.902620017528534,0.4740743339061737,0.4520828127861023,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.7251691818237305,0.4526443779468536,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8470301628112793,0.3912599682807922,0.3740750849246979,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6716985106468201,0.1914329528808593,0.8805316090583801,284.8849182128906,284.95001220703125,298.55328369140625,294.8468322753906,297.4127502441406,297.0306091308594,284.88702392578125,1.0,0.5603968501091003,0.3526332676410675,0.3526332676410675,1.0,1.0,-2.9122087955474854,0.7279967069625854,2.184212207794189,0.0709374770522117,0.8414576053619385,0.8414576053619385,0.0,155.7120361328125,155.0,52417.93359375,0.0,2180.300537109375,1.0,279.0577087402344,282.6161499023437,297.8802795410156,301.3399963378906,293.1499938964844,293.1499938964844,279.3500061035156,39309.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302366733551025,1.0,0.0,0.0,3.5183441638946533,3.5183675289154053,8.259807486865611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.9521484375,0.0,1415.4383544921875,1895.4371337890625,0.0,2750.648681640625,0.8786449432373047,1.0,0.0,3.0,1.0,0.0
18037080,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7704787850379944,0.2916355729103088,0.2661676406860351,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.902620017528534,0.4740743339061737,0.4520828127861023,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.7251691818237305,0.4526443779468536,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8470301628112793,0.3912599682807922,0.3740750849246979,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6716985106468201,0.1914329528808593,0.8805316090583801,284.8849182128906,284.95001220703125,298.55328369140625,294.8468322753906,297.4127502441406,297.0306091308594,284.88702392578125,1.0,0.5603968501091003,0.3526332676410675,0.3526332676410675,1.0,1.0,-2.9122087955474854,0.7279967069625854,2.184212207794189,0.0709374770522117,0.8414576053619385,0.8414576053619385,0.0,155.7120361328125,155.0,52417.93359375,0.0,2180.300537109375,1.0,279.0577087402344,282.6161499023437,297.8802795410156,301.3399963378906,293.1499938964844,293.1499938964844,279.3500061035156,39309.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302366733551025,1.0,0.0,0.0,3.5183441638946533,3.5183675289154053,8.259807486865611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.9521484375,0.0,1415.4383544921875,1895.4371337890625,0.0,2750.648681640625,0.8786449432373047,1.0,0.0,3.0,1.0,0.0
18037140,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7658158540725708,0.2893599271774292,0.2639940083026886,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8972219228744507,0.470625102519989,0.4486921727657318,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.7226487994194031,0.4571602344512939,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8425005078315735,0.3886413872241974,0.3714949488639831,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6669323444366455,0.1894189268350601,0.8714131712913513,284.9817810058594,284.95001220703125,298.5373229980469,294.7862548828125,297.403564453125,297.0223693847656,284.979736328125,1.0,0.5593626499176025,0.3537415266036987,0.3537415266036987,1.0,1.0,-2.896881580352783,0.7260878086090088,2.1707937717437744,0.0720164477825164,0.9168986082077026,0.9168986082077026,0.0,157.12136840820312,143.0,51483.7265625,0.0,2161.02392578125,1.0,279.34210205078125,282.74462890625,297.76519775390625,301.0964660644531,293.1499938964844,293.1499938964844,279.04998779296875,33888.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221045136451721,1.0,0.0,0.0,3.6178348064422607,3.6178581714630127,8.733549634598603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.7109375,0.0,1482.0179443359375,1895.4371337890625,0.0,2675.077392578125,0.8961980938911438,1.0,0.0,3.0,1.0,0.0
18037200,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7658158540725708,0.2893599271774292,0.2639940083026886,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8972219228744507,0.470625102519989,0.4486921727657318,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.7226487994194031,0.4571602344512939,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8425005078315735,0.3886413872241974,0.3714949488639831,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6669323444366455,0.1894189268350601,0.8714131712913513,284.9817810058594,284.95001220703125,298.5373229980469,294.7862548828125,297.403564453125,297.0223693847656,284.979736328125,1.0,0.5593626499176025,0.3537415266036987,0.3537415266036987,1.0,1.0,-2.896881580352783,0.7260878086090088,2.1707937717437744,0.0720164477825164,0.9168986082077026,0.9168986082077026,0.0,157.12136840820312,143.0,51483.7265625,0.0,2161.02392578125,1.0,279.34210205078125,282.74462890625,297.76519775390625,301.0964660644531,293.1499938964844,293.1499938964844,279.04998779296875,33888.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221045136451721,1.0,0.0,0.0,3.6178348064422607,3.6178581714630127,8.733549634598603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.7109375,0.0,1482.0179443359375,1895.4371337890625,0.0,2675.077392578125,0.8961980938911438,1.0,0.0,3.0,1.0,0.0
18037260,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7655494213104248,0.2863966822624206,0.2614572942256927,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8972571492195129,0.4664274156093597,0.44489586353302,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.7193139791488647,0.4532404541969299,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8426827192306519,0.3854002356529236,0.3685612082481384,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6661660075187683,0.1870745867490768,0.8610935807228088,284.8882751464844,284.95001220703125,298.52197265625,294.7236633300781,297.3903503417969,297.00958251953125,284.8898620605469,1.0,0.5536656379699707,0.3546493351459503,0.3546493351459503,1.0,1.0,-2.8686516284942627,0.7194005846977234,2.1492509841918945,0.0726474672555923,0.8175275921821594,0.8175275921821594,0.0,154.35562133789062,146.0,51279.78125,0.0,2099.706298828125,1.0,279.0583190917969,282.63677978515625,297.7439270019531,301.1379089355469,293.1499938964844,293.1499938964844,279.3500061035156,40512.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303743004798889,1.0,0.0,0.0,3.423503875732422,3.4235265254974365,7.820507335054572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.37939453125,0.0,1327.143310546875,1895.4371337890625,0.0,2751.930419921875,0.8591382503509521,1.0,0.0,3.0,1.0,0.0
18037320,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7655494213104248,0.2863966822624206,0.2614572942256927,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8972571492195129,0.4664274156093597,0.44489586353302,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.7193139791488647,0.4532404541969299,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8426827192306519,0.3854002356529236,0.3685612082481384,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6661660075187683,0.1870745867490768,0.8610935807228088,284.8882751464844,284.95001220703125,298.52197265625,294.7236633300781,297.3903503417969,297.00958251953125,284.8898620605469,1.0,0.5536656379699707,0.3546493351459503,0.3546493351459503,1.0,1.0,-2.8686516284942627,0.7194005846977234,2.1492509841918945,0.0726474672555923,0.8175275921821594,0.8175275921821594,0.0,154.35562133789062,146.0,51279.78125,0.0,2099.706298828125,1.0,279.0583190917969,282.63677978515625,297.7439270019531,301.1379089355469,293.1499938964844,293.1499938964844,279.3500061035156,40512.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303743004798889,1.0,0.0,0.0,3.423503875732422,3.4235265254974365,7.820507335054572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.37939453125,0.0,1327.143310546875,1895.4371337890625,0.0,2751.930419921875,0.8591382503509521,1.0,0.0,3.0,1.0,0.0
18037380,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7640455365180969,0.2842060625553131,0.2592988014221191,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.895616352558136,0.4630245566368103,0.4414811134338379,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9990000128746032,0.7179705500602722,0.4521638453006744,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8414122462272644,0.3828083574771881,0.3659363090991974,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6641403436660767,0.1850710958242416,0.8515448570251465,284.9757385253906,284.95001220703125,298.5071105957031,294.6594543457031,297.38604736328125,297.00830078125,284.9747619628906,1.0,0.5502957105636597,0.3555571138858795,0.3555571138858795,1.0,1.0,-2.846012830734253,0.7144637107849121,2.131549119949341,0.0735526904463768,0.8847852349281311,0.8847852349281311,0.0,153.06814575195312,149.0,50214.29296875,0.0,2055.8330078125,1.0,279.3404541015625,282.7596740722656,297.62823486328125,300.88153076171875,293.1499938964844,293.1499938964844,279.6499938964844,34505.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200594186782837,1.0,0.0,0.0,3.5097384452819824,3.509760856628418,8.219450933211192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.080078125,0.0,1371.8941650390625,1895.4371337890625,0.0,2656.119384765625,0.8726966977119446,1.0,0.0,3.0,1.0,0.0
18037440,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7640455365180969,0.2842060625553131,0.2592988014221191,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.895616352558136,0.4630245566368103,0.4414811134338379,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9990000128746032,0.7179705500602722,0.4521638453006744,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8414122462272644,0.3828083574771881,0.3659363090991974,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6641403436660767,0.1850710958242416,0.8515448570251465,284.9757385253906,284.95001220703125,298.5071105957031,294.6594543457031,297.38604736328125,297.00830078125,284.9747619628906,1.0,0.5502957105636597,0.3555571138858795,0.3555571138858795,1.0,1.0,-2.846012830734253,0.7144637107849121,2.131549119949341,0.0735526904463768,0.8847852349281311,0.8847852349281311,0.0,153.06814575195312,149.0,50214.29296875,0.0,2055.8330078125,1.0,279.3404541015625,282.7596740722656,297.62823486328125,300.88153076171875,293.1499938964844,293.1499938964844,279.6499938964844,34505.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200594186782837,1.0,0.0,0.0,3.5097384452819824,3.509760856628418,8.219450933211192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.080078125,0.0,1371.8941650390625,1895.4371337890625,0.0,2656.119384765625,0.8726966977119446,1.0,0.0,3.0,1.0,0.0
18037500,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7628194093704224,0.2832013368606567,0.2583526074886322,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8941694498062134,0.4614337384700775,0.4399302005767822,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9990000128746032,0.7172549366950989,0.4527011215686798,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8402427434921265,0.3816064298152923,0.3647597432136535,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.6627123355865479,0.1841412931680679,0.8472650051116943,285.0634155273437,284.95001220703125,298.4997863769531,294.6268615722656,297.3844299316406,297.0082397460937,285.0653076171875,1.0,0.5491573214530945,0.3560110330581665,0.3560110330581665,1.0,1.0,-2.83709716796875,0.7127698659896851,2.1243271827697754,0.0740218535065651,0.965165376663208,0.965165376663208,0.0,152.9826202392578,149.0,49411.6015625,0.0,2040.7554931640625,1.0,279.5964050292969,282.8791809082031,297.573974609375,300.70782470703125,293.1499938964844,293.1499938964844,279.6499938964844,31787.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136137127876282,1.0,0.0,0.0,3.5900187492370605,3.590041399002075,8.599767511441314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.49169921875,0.0,1436.4549560546875,1895.4371337890625,0.0,2596.5107421875,0.8901426792144775,1.0,0.0,3.0,1.0,0.0
18037560,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.761449933052063,0.2821988463401794,0.2575091123580932,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8925079107284546,0.4598525166511535,0.4385018348693847,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.7163476347923279,0.4536820352077484,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8388929963111877,0.3804149031639099,0.3636878132820129,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.6611536741256714,0.1832321137189865,0.8433148860931396,285.0344543457031,284.95001220703125,298.4925537109375,294.593994140625,297.38287353515625,297.00799560546875,285.03045654296875,1.0,0.5483240485191345,0.356582373380661,0.356582373380661,1.0,1.0,-2.82950758934021,0.7118082642555237,2.117699384689331,0.0745289996266365,0.9802209734916688,0.9802209734916688,0.0,153.12574768066406,137.0,49484.66796875,0.0,2029.023193359375,1.0,279.6417541503906,282.8537292480469,297.5702209472656,300.7601013183594,293.1499938964844,293.1499938964844,279.3500061035156,31509.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125142455101013,1.0,0.0,0.0,3.6873538494110094,3.687377452850342,9.072415423361236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.369140625,0.0,1541.1826171875,1895.4371337890625,0.0,2586.365966796875,0.9102777242660522,1.0,0.0,3.0,1.0,0.0
18037620,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7614434361457825,0.2803557813167572,0.2561017572879791,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8926684856414795,0.4572579264640808,0.4363452196121216,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9990000128746032,0.7142528295516968,0.4512142241001129,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8391205072402954,0.3783974945545196,0.3620215952396393,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6608251333236694,0.181826502084732,0.8375148773193359,284.8582458496094,284.95001220703125,298.4838256835937,294.5538024902344,297.37664794921875,297.0021667480469,284.855712890625,1.0,0.5448742508888245,0.3572765290737152,0.3572765290737152,1.0,1.0,-2.8133022785186768,0.7084012627601624,2.104901075363159,0.07423797249794,0.8598245978355408,0.8598245978355408,0.0,151.40811157226562,137.0,50080.09765625,0.0,1994.434326171875,1.0,279.3810119628906,282.6610412597656,297.60418701171875,300.9422912597656,293.1499938964844,293.1499938964844,279.3500061035156,37617.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224379420280457,1.0,0.0,0.0,3.6527528762817374,3.652777194976807,8.902948138711508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8349609375,0.0,1548.3414306640625,1895.4371337890625,0.0,2678.169921875,0.904798984527588,1.0,0.0,3.0,1.0,0.0
18037680,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7617201209068298,0.2790489494800567,0.2548914551734924,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8932329416275024,0.4554398655891418,0.4346050024032593,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9990000128746032,0.7129552364349365,0.4485880732536316,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8396551609039307,0.3769636750221252,0.3606438636779785,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.6609002947807312,0.180825725197792,0.8329161405563354,284.8695373535156,284.95001220703125,298.4781799316406,294.5276794433594,297.3721923828125,296.9979858398437,284.8719177246094,1.0,0.5419777035713196,0.3577250838279724,0.3577250838279724,1.0,1.0,-2.7994213104248047,0.7050878405570984,2.094333410263061,0.0735913887619972,0.8441535830497742,0.8441535830497742,0.0,149.71900939941406,140.0,49612.98046875,0.0,1964.0548095703125,1.0,279.3572998046875,282.6799621582031,297.5639038085937,300.8524475097656,293.1499938964844,293.1499938964844,279.6499938964844,39734.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824532151222229,1.0,0.0,0.0,3.565152168273926,3.565176010131836,8.481046052111196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.697265625,0.0,1468.0997314453125,1895.4371337890625,0.0,2697.60693359375,0.8889359831809998,1.0,0.0,3.0,1.0,0.0
18037740,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7602506279945374,0.2767052352428436,0.252520740032196,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8916946053504944,0.4518357515335083,0.4309224188327789,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9990000128746032,0.7113120555877686,0.4470260143280029,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8384537100791931,0.3741616308689117,0.357755184173584,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.6589078307151794,0.1787083745002746,0.8227307796478271,284.9761962890625,284.95001220703125,298.4638366699219,294.4608764648437,297.367919921875,296.99627685546875,284.9740600585937,1.0,0.5381094813346863,0.3588677644729614,0.3588677644729614,1.0,1.0,-2.774538516998291,0.6999920010566711,2.0745465755462646,0.0732764527201652,0.9197888374328612,0.9197888374328612,0.0,148.08848571777344,143.0,48467.47265625,0.0,1916.8851318359373,1.0,279.64239501953125,282.8194580078125,297.4336242675781,300.5804138183594,293.1499938964844,293.1499938964844,279.3500061035156,34206.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149900436401367,1.0,0.0,0.0,3.647522211074829,3.64754581451416,8.87746864464134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.16015625,0.0,1517.0032958984375,1895.4371337890625,0.0,2609.22021484375,0.9030848145484924,1.0,0.0,3.0,1.0,0.0
18037800,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7602506279945374,0.2767052352428436,0.252520740032196,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8916946053504944,0.4518357515335083,0.4309224188327789,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9990000128746032,0.7113120555877686,0.4470260143280029,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8384537100791931,0.3741616308689117,0.357755184173584,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.6589078307151794,0.1787083745002746,0.8227307796478271,284.9761962890625,284.95001220703125,298.4638366699219,294.4608764648437,297.367919921875,296.99627685546875,284.9740600585937,1.0,0.5381094813346863,0.3588677644729614,0.3588677644729614,1.0,1.0,-2.774538516998291,0.6999920010566711,2.0745465755462646,0.0732764527201652,0.9197888374328612,0.9197888374328612,0.0,148.08848571777344,143.0,48467.47265625,0.0,1916.8851318359373,1.0,279.64239501953125,282.8194580078125,297.4336242675781,300.5804138183594,293.1499938964844,293.1499938964844,279.3500061035156,34206.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149900436401367,1.0,0.0,0.0,3.647522211074829,3.64754581451416,8.87746864464134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.16015625,0.0,1517.0032958984375,1895.4371337890625,0.0,2609.22021484375,0.9030848145484924,1.0,0.0,3.0,1.0,0.0
18037860,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7567905187606812,0.2737771868705749,0.2501014471054077,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.887728214263916,0.4476153254508972,0.4271852672100067,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.7077639698982239,0.4489489197731018,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8351784348487854,0.3708420991897583,0.3548320531845093,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6552276015281677,0.176353245973587,0.8127538561820984,284.8863830566406,284.95001220703125,298.44940185546875,294.3939819335937,297.3602600097656,296.9898681640625,284.88897705078125,1.0,0.5356505513191223,0.3600640892982483,0.3600640892982483,1.0,1.0,-2.753947734832764,0.6963348388671875,2.057612895965576,0.0742369145154953,0.819553017616272,0.819553017616272,0.0,148.18844604492188,131.0,48372.4375,0.0,1885.196044921875,1.0,279.35809326171875,282.7153625488281,297.4118957519531,300.6183776855469,293.1499938964844,293.1499938964844,279.6499938964844,40802.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228043913841248,1.0,0.0,0.0,3.4411466121673584,3.441169500350952,7.901320486780605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.556640625,0.0,1346.862548828125,1895.4371337890625,0.0,2681.569580078125,0.8633654117584229,1.0,0.0,3.0,1.0,0.0
18037920,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7567905187606812,0.2737771868705749,0.2501014471054077,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.887728214263916,0.4476153254508972,0.4271852672100067,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.7077639698982239,0.4489489197731018,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8351784348487854,0.3708420991897583,0.3548320531845093,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6552276015281677,0.176353245973587,0.8127538561820984,284.8863830566406,284.95001220703125,298.44940185546875,294.3939819335937,297.3602600097656,296.9898681640625,284.88897705078125,1.0,0.5356505513191223,0.3600640892982483,0.3600640892982483,1.0,1.0,-2.753947734832764,0.6963348388671875,2.057612895965576,0.0742369145154953,0.819553017616272,0.819553017616272,0.0,148.18844604492188,131.0,48372.4375,0.0,1885.196044921875,1.0,279.35809326171875,282.7153625488281,297.4118957519531,300.6183776855469,293.1499938964844,293.1499938964844,279.6499938964844,40802.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228043913841248,1.0,0.0,0.0,3.4411466121673584,3.441169500350952,7.901320486780605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.556640625,0.0,1346.862548828125,1895.4371337890625,0.0,2681.569580078125,0.8633654117584229,1.0,0.0,3.0,1.0,0.0
