time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037980,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7580978870391846,0.2715461254119873,0.2478316277265548,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8895546197891235,0.4441269934177398,0.4236118495464325,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.7053543925285339,0.4425312578678131,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.836850643157959,0.3681181669235229,0.3520035743713379,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6556188464164734,0.1742841601371765,0.8025522232055664,284.9761047363281,284.95001220703125,298.4346618652344,294.3273620605469,297.3562927246094,296.989013671875,284.9736633300781,1.0,0.5289654731750488,0.3612603843212127,0.3612603843212127,1.0,1.0,-2.7235682010650635,0.6893836855888367,2.034184455871582,0.0748058632016182,0.8893094658851624,0.8893094658851624,0.0,144.3290557861328,134.0,47253.0625,0.0,1820.5565185546875,1.0,279.64111328125,282.8381652832031,297.2919616699219,300.36212158203125,293.1499938964844,293.1499938964844,279.95001220703125,34390.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116788864135742,1.0,0.0,0.0,3.533763647079468,3.5337862968444824,8.332364700436301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.029296875,0.0,1395.9940185546875,1895.4371337890625,0.0,2578.662841796875,0.8776997923851013,1.0,0.0,3.0,1.0,0.0
18038040,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7580978870391846,0.2715461254119873,0.2478316277265548,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8895546197891235,0.4441269934177398,0.4236118495464325,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.7053543925285339,0.4425312578678131,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.836850643157959,0.3681181669235229,0.3520035743713379,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.6556188464164734,0.1742841601371765,0.8025522232055664,284.9761047363281,284.95001220703125,298.4346618652344,294.3273620605469,297.3562927246094,296.989013671875,284.9736633300781,1.0,0.5289654731750488,0.3612603843212127,0.3612603843212127,1.0,1.0,-2.7235682010650635,0.6893836855888367,2.034184455871582,0.0748058632016182,0.8893094658851624,0.8893094658851624,0.0,144.3290557861328,134.0,47253.0625,0.0,1820.5565185546875,1.0,279.64111328125,282.8381652832031,297.2919616699219,300.36212158203125,293.1499938964844,293.1499938964844,279.95001220703125,34390.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116788864135742,1.0,0.0,0.0,3.533763647079468,3.5337862968444824,8.332364700436301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.029296875,0.0,1395.9940185546875,1895.4371337890625,0.0,2578.662841796875,0.8776997923851013,1.0,0.0,3.0,1.0,0.0
18038100,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7582266926765442,0.2705203890800476,0.2468268126249313,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8897711038589478,0.4424892365932464,0.421974778175354,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9990000128746032,0.7048912048339844,0.4405083656311035,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8370927572250366,0.3668443560600281,0.350718230009079,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.655349612236023,0.1733225136995315,0.797913134098053,285.0637512207031,284.95001220703125,298.4271240234375,294.2943115234375,297.3553771972656,296.989990234375,285.0664367675781,1.0,0.5267662405967712,0.3618585467338562,0.3618585467338562,1.0,1.0,-2.7108328342437744,0.6866811513900757,2.024151563644409,0.0754539147019386,0.9690218567848206,0.9690218567848206,0.0,143.02365112304688,134.0,46354.43359375,0.0,1795.2899169921875,1.0,279.8970642089844,282.96124267578125,297.2347106933594,300.1810607910156,293.1499938964844,293.1499938964844,279.95001220703125,31929.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044576048851013,1.0,0.0,0.0,3.606818914413452,3.606841802597046,8.68044480739627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.2666015625,0.0,1455.5615234375,1895.4371337890625,0.0,2512.249755859375,0.8940635323524475,1.0,0.0,3.0,1.0,0.0
18038160,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7578465342521667,0.2695188522338867,0.2459433823823928,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.889316737651825,0.4408882856369018,0.4204822778701782,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.7043795585632324,0.4396046996116638,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8367596864700317,0.3655984699726105,0.3495543897151947,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.6546302437782288,0.1723923683166504,0.7936884164810181,285.0375366210937,284.95001220703125,298.41949462890625,294.261474609375,297.3548889160156,296.99139404296875,285.0332946777344,1.0,0.5250314474105835,0.3625018000602722,0.3625018000602722,1.0,1.0,-2.700413703918457,0.6848395466804504,2.015574216842652,0.0763329938054084,0.9867250323295592,0.9867250323295592,0.0,142.28265380859375,137.0,46361.62890625,0.0,1776.2735595703125,1.0,279.94189453125,282.93719482421875,297.2303771972656,300.2267761230469,293.1499938964844,293.1499938964844,279.6499938964844,31525.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025721907615662,1.0,0.0,0.0,3.704930067062378,3.704953908920288,9.159111300505174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.70654296875,0.0,1561.1649169921875,1895.4371337890625,0.0,2494.965576171875,0.9142762422561646,1.0,0.0,3.0,1.0,0.0
18038220,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7543279528617859,0.2663947641849518,0.2434632033109665,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8853115439414978,0.4364807903766632,0.4167026877403259,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.7005369067192078,0.4414347410202026,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8334258198738098,0.3620681762695312,0.3465520143508911,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6509896516799927,0.1699909418821334,0.7838313579559326,284.86962890625,284.95001220703125,298.4037780761719,294.1966552734375,297.34783935546875,296.9861755371094,284.8724975585937,1.0,0.5225169062614441,0.3637883067131042,0.3637883067131042,1.0,1.0,-2.6796391010284424,0.681226372718811,1.9984126091003416,0.0769550204277038,0.8498510718345642,0.8498510718345642,0.0,142.322265625,125.0,46653.6796875,0.0,1745.66162109375,1.0,279.6568603515625,282.7593688964844,297.2326354980469,300.3287353515625,293.1499938964844,293.1499938964844,279.95001220703125,39631.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814601480960846,1.0,0.0,0.0,3.589994192123413,3.5900182723999023,8.599650413998461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.322265625,0.0,1494.149658203125,1895.4371337890625,0.0,2605.630859375,0.89426589012146,1.0,0.0,3.0,1.0,0.0
18038280,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7543279528617859,0.2663947641849518,0.2434632033109665,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8853115439414978,0.4364807903766632,0.4167026877403259,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.7005369067192078,0.4414347410202026,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8334258198738098,0.3620681762695312,0.3465520143508911,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6509896516799927,0.1699909418821334,0.7838313579559326,284.86962890625,284.95001220703125,298.4037780761719,294.1966552734375,297.34783935546875,296.9861755371094,284.8724975585937,1.0,0.5225169062614441,0.3637883067131042,0.3637883067131042,1.0,1.0,-2.6796391010284424,0.681226372718811,1.9984126091003416,0.0769550204277038,0.8498510718345642,0.8498510718345642,0.0,142.322265625,125.0,46653.6796875,0.0,1745.66162109375,1.0,279.6568603515625,282.7593688964844,297.2326354980469,300.3287353515625,293.1499938964844,293.1499938964844,279.95001220703125,39631.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814601480960846,1.0,0.0,0.0,3.589994192123413,3.5900182723999023,8.599650413998461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.322265625,0.0,1494.149658203125,1895.4371337890625,0.0,2605.630859375,0.89426589012146,1.0,0.0,3.0,1.0,0.0
18038340,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7551589012145996,0.263964295387268,0.2409612089395523,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8866662979125977,0.4327671229839325,0.4128648340702057,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.6974974274635315,0.4354184865951538,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8346475958824158,0.3590841889381408,0.3434381783008575,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6509526968002319,0.167789340019226,0.7730165719985962,284.97857666015625,284.95001220703125,298.3872985839844,294.13336181640625,297.3430480957031,296.9847412109375,284.9756164550781,1.0,0.5157051682472229,0.3650748133659363,0.3650748133659363,1.0,1.0,-2.648064374923706,0.6740318536758423,1.9740324020385744,0.0756487399339675,0.9288146495819092,0.9288146495819092,0.0,138.5830535888672,128.0,45463.0703125,0.0,1682.744873046875,1.0,279.9425964355469,282.8999328613281,297.1034545898437,300.063720703125,293.1499938964844,293.1499938964844,279.6499938964844,34078.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045132160186768,1.0,0.0,0.0,3.6766726970672607,3.676696538925171,9.019931326292864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.5556640625,0.0,1548.5655517578125,1895.4371337890625,0.0,2512.760009765625,0.9095232486724854,1.0,0.0,3.0,1.0,0.0
18038400,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7551589012145996,0.263964295387268,0.2409612089395523,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8866662979125977,0.4327671229839325,0.4128648340702057,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.6974974274635315,0.4354184865951538,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8346475958824158,0.3590841889381408,0.3434381783008575,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6509526968002319,0.167789340019226,0.7730165719985962,284.97857666015625,284.95001220703125,298.3872985839844,294.13336181640625,297.3430480957031,296.9847412109375,284.9756164550781,1.0,0.5157051682472229,0.3650748133659363,0.3650748133659363,1.0,1.0,-2.648064374923706,0.6740318536758423,1.9740324020385744,0.0756487399339675,0.9288146495819092,0.9288146495819092,0.0,138.5830535888672,128.0,45463.0703125,0.0,1682.744873046875,1.0,279.9425964355469,282.8999328613281,297.1034545898437,300.063720703125,293.1499938964844,293.1499938964844,279.6499938964844,34078.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045132160186768,1.0,0.0,0.0,3.6766726970672607,3.676696538925171,9.019931326292864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.5556640625,0.0,1548.5655517578125,1895.4371337890625,0.0,2512.760009765625,0.9095232486724854,1.0,0.0,3.0,1.0,0.0
18038460,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.753585159778595,0.2609657943248749,0.2384184151887893,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8850534558296204,0.4284385442733764,0.4089627265930176,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.6942536234855652,0.4336050152778625,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8333278298377991,0.3555755317211151,0.340276837348938,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6488690376281738,0.1653586626052856,0.7623886466026306,284.8755798339844,284.95001220703125,298.3699951171875,294.0719909667969,297.3368225097656,296.9814453125,284.8790283203125,1.0,0.5115188360214233,0.366410881280899,0.366410881280899,1.0,1.0,-2.621561288833618,0.6685707569122314,1.9529905319213867,0.0749615952372551,0.8157327175140381,0.8157327175140381,0.0,136.84580993652344,131.0,45245.0546875,0.0,1637.2188720703125,1.0,279.6578674316406,282.7889404296875,297.0877380371094,300.09942626953125,293.1499938964844,293.1499938964844,279.95001220703125,41531.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120805025100708,1.0,0.0,0.0,3.44980788230896,3.449831008911133,7.941145554468676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.89892578125,0.0,1360.76220703125,1895.4371337890625,0.0,2582.36572265625,0.8658159971237183,1.0,0.0,3.0,1.0,0.0
18038520,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.753585159778595,0.2609657943248749,0.2384184151887893,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8850534558296204,0.4284385442733764,0.4089627265930176,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.6942536234855652,0.4336050152778625,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8333278298377991,0.3555755317211151,0.340276837348938,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6488690376281738,0.1653586626052856,0.7623886466026306,284.8755798339844,284.95001220703125,298.3699951171875,294.0719909667969,297.3368225097656,296.9814453125,284.8790283203125,1.0,0.5115188360214233,0.366410881280899,0.366410881280899,1.0,1.0,-2.621561288833618,0.6685707569122314,1.9529905319213867,0.0749615952372551,0.8157327175140381,0.8157327175140381,0.0,136.84580993652344,131.0,45245.0546875,0.0,1637.2188720703125,1.0,279.6578674316406,282.7889404296875,297.0877380371094,300.09942626953125,293.1499938964844,293.1499938964844,279.95001220703125,41531.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120805025100708,1.0,0.0,0.0,3.44980788230896,3.449831008911133,7.941145554468676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.89892578125,0.0,1360.76220703125,1895.4371337890625,0.0,2582.36572265625,0.8658159971237183,1.0,0.0,3.0,1.0,0.0
18038580,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.750786304473877,0.2587282061576843,0.2362373769283294,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8817437887191772,0.4249163866043091,0.4054535627365112,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.6912422180175781,0.434628278017044,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8305402994155884,0.352722704410553,0.3374270796775818,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6455987691879272,0.1632426530122757,0.7525176405906677,284.9830017089844,284.95001220703125,298.35162353515625,294.012939453125,297.33306884765625,296.9815979003906,284.9809265136719,1.0,0.5088227391242981,0.3677469491958618,0.3677469491958618,1.0,1.0,-2.6006622314453125,0.6648275256156921,1.9358347654342647,0.0762787535786628,0.8959401249885559,0.8959401249885559,0.0,136.58456420898438,134.0,44243.83203125,0.0,1606.787841796875,1.0,279.941162109375,282.92437744140625,296.9696960449219,299.84619140625,293.1499938964844,293.1499938964844,280.25,34187.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990993857383728,1.0,0.0,0.0,3.545718193054199,3.545741081237793,8.388836931771948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.89990234375,0.0,1407.040771484375,1895.4371337890625,0.0,2463.19384765625,0.8803219199180603,1.0,0.0,3.0,1.0,0.0
18038640,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.750786304473877,0.2587282061576843,0.2362373769283294,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8817437887191772,0.4249163866043091,0.4054535627365112,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.6912422180175781,0.434628278017044,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8305402994155884,0.352722704410553,0.3374270796775818,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6455987691879272,0.1632426530122757,0.7525176405906677,284.9830017089844,284.95001220703125,298.35162353515625,294.012939453125,297.33306884765625,296.9815979003906,284.9809265136719,1.0,0.5088227391242981,0.3677469491958618,0.3677469491958618,1.0,1.0,-2.6006622314453125,0.6648275256156921,1.9358347654342647,0.0762787535786628,0.8959401249885559,0.8959401249885559,0.0,136.58456420898438,134.0,44243.83203125,0.0,1606.787841796875,1.0,279.941162109375,282.92437744140625,296.9696960449219,299.84619140625,293.1499938964844,293.1499938964844,280.25,34187.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990993857383728,1.0,0.0,0.0,3.545718193054199,3.545741081237793,8.388836931771948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.89990234375,0.0,1407.040771484375,1895.4371337890625,0.0,2463.19384765625,0.8803219199180603,1.0,0.0,3.0,1.0,0.0
18038700,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.7491803765296936,0.257698118686676,0.2352880388498306,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8797664046287537,0.4232596158981323,0.4038617610931396,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.9990000128746032,0.6895648241043091,0.4357855319976806,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8288725018501282,0.3513869345188141,0.3361437022686004,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.6437864303588867,0.162248820066452,0.7480288147926331,285.0759582519531,284.95001220703125,298.3420104980469,293.9844055175781,297.33160400390625,296.9822692871094,285.079833984375,1.0,0.5079331994056702,0.368414968252182,0.368414968252182,1.0,1.0,-2.5920627117156982,0.6635408997535706,1.928521752357483,0.0773440897464752,0.9821425676345824,0.9821425676345824,0.0,136.80496215820312,134.0,43420.53125,0.0,1595.83154296875,1.0,280.1975402832031,283.051513671875,296.9174194335937,299.67584228515625,293.1499938964844,293.1499938964844,280.25,31651.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911603450775146,1.0,0.0,0.0,3.625424861907959,3.625447988510132,8.770232966526237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.82666015625,0.0,1473.6802978515625,1895.4371337890625,0.0,2390.89697265625,0.8980518579483032,1.0,0.0,3.0,1.0,0.0
18038760,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7475208044052124,0.2566995620727539,0.2344390004873275,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8776773810386658,0.4216404557228088,0.4023880064487457,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9990000128746032,0.6877148747444153,0.4372438788414001,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8271074891090393,0.3500853478908539,0.3349616527557373,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6419247984886169,0.1612844765186309,0.7438358664512634,285.0574951171875,284.95001220703125,298.33209228515625,293.95660400390625,297.3303527832031,296.9833068847656,285.0535583496094,1.0,0.5072946548461914,0.3691045939922333,0.3691045939922333,1.0,1.0,-2.584564685821533,0.6626572608947754,1.9219074249267576,0.0786289796233177,1.0,1.0,0.0,137.19651794433594,122.0,43464.88671875,0.0,1587.20458984375,1.0,280.2420654296875,283.0322265625,296.920654296875,299.7309265136719,293.1499938964844,293.1499938964844,279.95001220703125,31285.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889039516448975,1.0,0.0,0.0,3.7284610271453857,3.728484869003296,9.275823913412752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.64453125,0.0,1586.1912841796875,1895.4371337890625,0.0,2370.439697265625,0.9193626642227172,1.0,0.0,3.0,1.0,0.0
18038820,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.747330904006958,0.2535198926925659,0.2318352460861206,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8778326511383057,0.4171489477157593,0.3984447121620178,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,0.6822524666786194,0.4327333867549896,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.827269434928894,0.3463765978813171,0.3317152857780456,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6410510540008545,0.1587689071893692,0.7330508828163147,284.8598327636719,284.95001220703125,298.3112487792969,293.9034423828125,297.3225402832031,296.9794311523437,284.8608703613281,1.0,0.5011551380157471,0.370483785867691,0.370483785867691,1.0,1.0,-2.554441452026367,0.6557795405387878,1.898661971092224,0.0795844718813896,0.8574658036231995,0.8574658036231995,0.0,134.3082733154297,110.0,43741.83203125,0.0,1533.524169921875,1.0,279.9576721191406,282.8255920410156,296.94140625,299.8558044433594,293.1499938964844,293.1499938964844,280.25,39280.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017231225967407,1.0,0.0,0.0,3.642732620239258,3.642756938934326,8.854169664118672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.4970703125,0.0,1549.59716796875,1895.4371337890625,0.0,2487.18994140625,0.9052132964134216,1.0,0.0,3.0,1.0,0.0
18038880,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.747330904006958,0.2535198926925659,0.2318352460861206,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8778326511383057,0.4171489477157593,0.3984447121620178,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,0.6822524666786194,0.4327333867549896,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.827269434928894,0.3463765978813171,0.3317152857780456,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6410510540008545,0.1587689071893692,0.7330508828163147,284.8598327636719,284.95001220703125,298.3112487792969,293.9034423828125,297.3225402832031,296.9794311523437,284.8608703613281,1.0,0.5011551380157471,0.370483785867691,0.370483785867691,1.0,1.0,-2.554441452026367,0.6557795405387878,1.898661971092224,0.0795844718813896,0.8574658036231995,0.8574658036231995,0.0,134.3082733154297,110.0,43741.83203125,0.0,1533.524169921875,1.0,279.9576721191406,282.8255920410156,296.94140625,299.8558044433594,293.1499938964844,293.1499938964844,280.25,39280.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017231225967407,1.0,0.0,0.0,3.642732620239258,3.642756938934326,8.854169664118672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.4970703125,0.0,1549.59716796875,1895.4371337890625,0.0,2487.18994140625,0.9052132964134216,1.0,0.0,3.0,1.0,0.0
18038940,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7506657838821411,0.2510121762752533,0.2291724234819412,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8824124336242676,0.4133118689060211,0.3944006264209747,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.6796300411224365,0.4218411743640899,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8311699628829956,0.343171089887619,0.328298956155777,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6429625153541565,0.1564410924911499,0.7212342619895935,284.9743347167969,284.95001220703125,298.2889404296875,293.8538513183594,297.3155822753906,296.97772216796875,284.9711608886719,1.0,0.4920389354228973,0.3718630075454712,0.3718630075454712,1.0,1.0,-2.51499605178833,0.6457497477531433,1.869246244430542,0.0785850882530212,0.9342222213745116,0.9342222213745116,0.0,128.44754028320312,113.0,42379.8515625,0.0,1455.9964599609375,1.0,280.242919921875,282.9761657714844,296.81573486328125,299.5845642089844,293.1499938964844,293.1499938964844,279.95001220703125,34286.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899101376533508,1.0,0.0,0.0,3.7084572315216064,3.708481550216675,9.176558251056122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.08154296875,0.0,1586.1572265625,1895.4371337890625,0.0,2379.55712890625,0.9168316125869752,1.0,0.0,3.0,1.0,0.0
18039000,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7506657838821411,0.2510121762752533,0.2291724234819412,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8824124336242676,0.4133118689060211,0.3944006264209747,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.6796300411224365,0.4218411743640899,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8311699628829956,0.343171089887619,0.328298956155777,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6429625153541565,0.1564410924911499,0.7212342619895935,284.9743347167969,284.95001220703125,298.2889404296875,293.8538513183594,297.3155822753906,296.97772216796875,284.9711608886719,1.0,0.4920389354228973,0.3718630075454712,0.3718630075454712,1.0,1.0,-2.51499605178833,0.6457497477531433,1.869246244430542,0.0785850882530212,0.9342222213745116,0.9342222213745116,0.0,128.44754028320312,113.0,42379.8515625,0.0,1455.9964599609375,1.0,280.242919921875,282.9761657714844,296.81573486328125,299.5845642089844,293.1499938964844,293.1499938964844,279.95001220703125,34286.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899101376533508,1.0,0.0,0.0,3.7084572315216064,3.708481550216675,9.176558251056122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.08154296875,0.0,1586.1572265625,1895.4371337890625,0.0,2379.55712890625,0.9168316125869752,1.0,0.0,3.0,1.0,0.0
18039060,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7508667707443237,0.2479928731918335,0.2265573740005493,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8830332159996033,0.4089161455631256,0.3903790414333343,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.6772345900535583,0.4166799783706665,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8316951990127563,0.339517593383789,0.3249415755271911,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6422856450080872,0.1539653092622757,0.7100898027420044,284.8643493652344,284.95001220703125,298.2649841308594,293.8081970214844,297.3078918457031,296.974853515625,284.86883544921875,1.0,0.4862001538276672,0.3734570145606994,0.3734570145606994,1.0,1.0,-2.4833874702453613,0.6388185024261475,1.8445689678192136,0.0781185701489448,0.810857355594635,0.810857355594635,0.0,125.26848602294922,116.0,42097.4609375,0.0,1401.837890625,1.0,279.9576721191406,282.8642578125,296.81768798828125,299.6304626464844,293.1499938964844,293.1499938964844,280.25,42391.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963346242904663,1.0,0.0,0.0,3.455896615982056,3.455919981002808,7.969201192281616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.00439453125,0.0,1373.0322265625,1895.4371337890625,0.0,2437.962158203125,0.867827832698822,1.0,0.0,3.0,1.0,0.0
18039120,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7508667707443237,0.2479928731918335,0.2265573740005493,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8830332159996033,0.4089161455631256,0.3903790414333343,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.6772345900535583,0.4166799783706665,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8316951990127563,0.339517593383789,0.3249415755271911,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6422856450080872,0.1539653092622757,0.7100898027420044,284.8643493652344,284.95001220703125,298.2649841308594,293.8081970214844,297.3078918457031,296.974853515625,284.86883544921875,1.0,0.4862001538276672,0.3734570145606994,0.3734570145606994,1.0,1.0,-2.4833874702453613,0.6388185024261475,1.8445689678192136,0.0781185701489448,0.810857355594635,0.810857355594635,0.0,125.26848602294922,116.0,42097.4609375,0.0,1401.837890625,1.0,279.9576721191406,282.8642578125,296.81768798828125,299.6304626464844,293.1499938964844,293.1499938964844,280.25,42391.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963346242904663,1.0,0.0,0.0,3.455896615982056,3.455919981002808,7.969201192281616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.00439453125,0.0,1373.0322265625,1895.4371337890625,0.0,2437.962158203125,0.867827832698822,1.0,0.0,3.0,1.0,0.0
18039180,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7491828203201294,0.2457522898912429,0.2243273705244064,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8811076283454895,0.4053389132022857,0.3867712318897247,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.6750893592834473,0.4154806435108185,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8300313353538513,0.3365404307842254,0.3219260275363922,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6398979425430298,0.1518187075853347,0.6998813152313232,284.9830627441406,284.95001220703125,298.2392883300781,293.7669677734375,297.3026428222656,296.9754943847656,284.9808959960937,1.0,0.4823589324951172,0.3750510513782501,0.3750510513782501,1.0,1.0,-2.459037065505981,0.6342990398406982,1.8247379064559937,0.0782499685883522,0.8954532742500305,0.8954532742500305,0.0,123.9604263305664,119.0,41078.77734375,0.0,1365.709716796875,1.0,280.2412109375,283.009521484375,296.7123107910156,299.3887023925781,293.1499938964844,293.1499938964844,280.54998779296875,34277.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780877411365509,1.0,0.0,0.0,3.5475945472717285,3.5476174354553223,8.397717579100572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.9384765625,0.0,1409.669189453125,1895.4371337890625,0.0,2298.021728515625,0.8808311223983765,1.0,0.0,3.0,1.0,0.0
18039240,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7491828203201294,0.2457522898912429,0.2243273705244064,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8811076283454895,0.4053389132022857,0.3867712318897247,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9990000128746032,0.6750893592834473,0.4154806435108185,296.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8300313353538513,0.3365404307842254,0.3219260275363922,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6398979425430298,0.1518187075853347,0.6998813152313232,284.9830627441406,284.95001220703125,298.2392883300781,293.7669677734375,297.3026428222656,296.9754943847656,284.9808959960937,1.0,0.4823589324951172,0.3750510513782501,0.3750510513782501,1.0,1.0,-2.459037065505981,0.6342990398406982,1.8247379064559937,0.0782499685883522,0.8954532742500305,0.8954532742500305,0.0,123.9604263305664,119.0,41078.77734375,0.0,1365.709716796875,1.0,280.2412109375,283.009521484375,296.7123107910156,299.3887023925781,293.1499938964844,293.1499938964844,280.54998779296875,34277.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780877411365509,1.0,0.0,0.0,3.5475945472717285,3.5476174354553223,8.397717579100572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.9384765625,0.0,1409.669189453125,1895.4371337890625,0.0,2298.021728515625,0.8808311223983765,1.0,0.0,3.0,1.0,0.0
18039300,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.747971773147583,0.244729146361351,0.2233723849058151,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8796043992042542,0.4036601483821869,0.385145902633667,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9990000128746032,0.673799455165863,0.4158152937889099,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8287431001663208,0.335150271654129,0.3205785155296325,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.638389527797699,0.150814950466156,0.695282518863678,285.0787658691406,284.95001220703125,298.2257080078125,293.74810791015625,297.3004150390625,296.9764709472656,285.0838317871094,1.0,0.4810424149036407,0.3758480548858642,0.3758480548858642,1.0,1.0,-2.449192762374878,0.6328029036521912,1.8163899183273315,0.0786312744021415,0.9835574626922609,0.9835574626922609,0.0,123.76813507080078,119.0,40253.828125,0.0,1352.68017578125,1.0,280.4975891113281,283.1409606933594,296.6683349609375,299.22705078125,293.1499938964844,293.1499938964844,280.54998779296875,31676.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715981006622314,1.0,0.0,0.0,3.626765727996826,3.626788854598999,8.776721642789198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.55322265625,0.0,1475.3326416015625,1895.4371337890625,0.0,2215.042724609375,0.8984331488609314,1.0,0.0,3.0,1.0,0.0
18039360,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7466117739677429,0.2437496036291122,0.2225218266248703,296.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8778674006462097,0.4020330905914306,0.3836438357830047,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.9990000128746032,0.6723154187202454,0.4166102707386017,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8272539973258972,0.3338052630424499,0.3193367719650268,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6367509961128235,0.1498463600873947,0.6909952163696289,285.06658935546875,284.95001220703125,298.2116394042969,293.7304992675781,297.29833984375,296.97784423828125,285.0628662109375,1.0,0.4800542593002319,0.376653641462326,0.376653641462326,1.0,1.0,-2.4406769275665283,0.6317591667175293,1.8089178800582888,0.0792367234826088,1.0,1.0,0.0,123.81037902832033,122.0,40277.8125,0.0,1342.34619140625,1.0,280.5420837402344,283.12628173828125,296.6832275390625,299.2910461425781,293.1499938964844,293.1499938964844,280.25,31320.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682635188102722,1.0,0.0,0.0,3.729902505874634,3.729926586151123,9.282998121307172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.25341796875,0.0,1588.1170654296875,1895.4371337890625,0.0,2185.433837890625,0.919706165790558,1.0,0.0,3.0,1.0,0.0
18039420,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7417195439338684,0.2406679987907409,0.2201321423053741,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8719753623008728,0.3975925147533417,0.3798809349536896,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.666309654712677,0.4208219945430755,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.822135329246521,0.3300665020942688,0.3161934018135071,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6318393349647522,0.1473681926727295,0.6810222864151001,284.8675842285156,284.95001220703125,298.18194580078125,293.6991882324219,297.28961181640625,296.9750061035156,284.8690490722656,1.0,0.478676289319992,0.3782648146152496,0.3782648146152496,1.0,1.0,-2.422590494155884,0.6292623281478882,1.793328046798706,0.080527976155281,0.8681331276893616,0.8681331276893616,0.0,124.95481872558594,110.0,40793.359375,0.0,1324.9471435546875,1.0,280.2572937011719,282.9159851074219,296.7371826171875,299.4562683105469,293.1499938964844,293.1499938964844,280.54998779296875,38708.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811403870582581,1.0,0.0,0.0,3.664459466934204,3.664484262466431,8.960106470112805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.67431640625,0.0,1569.6629638671875,1895.4371337890625,0.0,2300.38525390625,0.9098586440086364,1.0,0.0,3.0,1.0,0.0
18039480,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7417195439338684,0.2406679987907409,0.2201321423053741,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8719753623008728,0.3975925147533417,0.3798809349536896,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.666309654712677,0.4208219945430755,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.822135329246521,0.3300665020942688,0.3161934018135071,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6318393349647522,0.1473681926727295,0.6810222864151001,284.8675842285156,284.95001220703125,298.18194580078125,293.6991882324219,297.28961181640625,296.9750061035156,284.8690490722656,1.0,0.478676289319992,0.3782648146152496,0.3782648146152496,1.0,1.0,-2.422590494155884,0.6292623281478882,1.793328046798706,0.080527976155281,0.8681331276893616,0.8681331276893616,0.0,124.95481872558594,110.0,40793.359375,0.0,1324.9471435546875,1.0,280.2572937011719,282.9159851074219,296.7371826171875,299.4562683105469,293.1499938964844,293.1499938964844,280.54998779296875,38708.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811403870582581,1.0,0.0,0.0,3.664459466934204,3.664484262466431,8.960106470112805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.67431640625,0.0,1569.6629638671875,1895.4371337890625,0.0,2300.38525390625,0.9098586440086364,1.0,0.0,3.0,1.0,0.0
18039540,296.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.7413572072982788,0.0,0.2175772488117218,296.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.8718669414520264,0.0,0.3759195804595947,296.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.0,0.4165875613689422,296.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.8219818472862244,0.0,0.312824547290802,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.6304728984832764,0.0,0.6695235967636108,284.9920959472656,294.1499938964844,298.1499938964844,293.6734619140625,297.2804870605469,296.9731140136719,284.9887390136719,0.0,0.0,0.3798760175704956,0.3798760175704956,1.0,1.0,-2.3918259143829346,0.6223623156547546,1.7694635391235352,0.0805020853877067,0.0,0.0,0.0,122.25277709960938,60.0,39642.11328125,0.0,1276.875732421875,0.0,280.543212890625,283.0712280273437,296.6347351074219,299.2256164550781,293.1499938964844,293.1499938964844,278.1499938964844,33642.125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.751249074935913,3.751273632049561,9.389557362737832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1630.626220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.7413572072982788,0.0,0.2175772488117218,296.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.991943359375,0.8718669414520264,0.0,0.3759195804595947,296.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.0,0.4165875613689422,296.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.8219818472862244,0.0,0.312824547290802,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.6304728984832764,0.0,0.6695235967636108,284.9920959472656,294.1499938964844,298.1499938964844,293.6734619140625,297.2804870605469,296.9731140136719,284.9887390136719,0.0,0.0,0.3798760175704956,0.3798760175704956,1.0,1.0,-2.3918259143829346,0.6223623156547546,1.7694635391235352,0.0805020853877067,0.0,0.0,0.0,122.25277709960938,60.0,39642.11328125,0.0,1276.875732421875,0.0,280.543212890625,283.0712280273437,296.6347351074219,299.2256164550781,293.1499938964844,293.1499938964844,278.1499938964844,33642.125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.751249074935913,3.751273632049561,9.389557362737832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1630.626220703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890991210937,0.4096588790416717,0.0,0.0015175542794167,297.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.4096588790416717,0.0,0.0015980636235326,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.4096588790416717,0.0,0.0011803262168541,297.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.4096588790416717,0.0,0.0015980622265487,297.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824157714844,0.0,0.0,0.007580401841551,286.7653503417969,294.1499938964844,298.1318664550781,293.6629638671875,296.8662414550781,296.97344970703125,283.9322204589844,0.0,0.0,0.3039424419403076,0.3039424419403076,1.0,1.0,-0.0177088137716054,0.0048319115303456,0.0128769017755985,-0.0346190482378006,0.0,0.0,0.0,-0.0981874018907547,60.0,2261.634521484375,0.0,-1.7831169316195883e-05,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,-2.373824827373028e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.421141818066747e-12,-9.421582437829644e-12,-1.7893053195683636e-17,-2.819084132799077e-10,-2.819081079685757e-10,-3.0405383195238023e-16,0.0,0.0,-0.0,0.0,0.0,5.0634817528145094e-20,1.1667897459991773e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,0.0008354873862117,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388977050781,0.0,0.0,0.0013883548090234,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0016700585838407,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,0.0011695788707584,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,0.0027302640955895,286.6585998535156,294.1499938964844,298.110595703125,293.6541748046875,297.0322570800781,297.15985107421875,283.3233642578125,0.0,0.0,0.2279256135225296,0.2279256135225296,1.0,1.0,-0.0093552526086568,0.0021204892545938,0.007234763354063,-0.0333472155034542,0.0,0.0,0.0,-0.0544390976428985,60.0,1179.4942626953125,0.0,-5.965330274193548e-06,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.555656929160885e-22,-1.8358266225575173e-22,-2.339345074238984e-25,-1.3598651781000528e-18,-1.3584155440765536e-18,-1.4496896602811044e-21,0.0,0.0,-0.0,0.0,0.0,6.016487288005088e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,9.927039354806766e-05,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,0.0001049483180395,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,7.803615153534338e-05,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,0.0001047711339197,297.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0004947017296217,286.6275329589844,294.1499938964844,298.05914306640625,293.6415405273437,297.07379150390625,297.5460205078125,282.9526672363281,0.0,0.0,0.075975202023983,0.075975202023983,1.0,1.0,-0.001058175577782,3.133040445391089e-05,0.00102684518788,-0.0301570799201726,0.0,0.0,0.0,-0.010730261914432,60.0,278.3560791015625,0.0,-7.635028254071585e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3038390354859168e-32,2.8310823411658874e-32,1.4794986427168336e-32,-2.9325265237366757e-21,-1.5065956878465965e-21,-1.4259308358900794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
