time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039840,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,9.927039354806766e-05,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,0.0001049483180395,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251647949219,0.0,0.0,7.803615153534338e-05,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,0.0001047711339197,297.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0004947017296217,286.6275329589844,294.1499938964844,298.05914306640625,293.6415405273437,297.07379150390625,297.5460205078125,282.9526672363281,0.0,0.0,0.075975202023983,0.075975202023983,1.0,1.0,-0.001058175577782,3.133040445391089e-05,0.00102684518788,-0.0301570799201726,0.0,0.0,0.0,-0.010730261914432,60.0,278.3560791015625,0.0,-7.635028254071585e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3038390354859168e-32,2.8310823411658874e-32,1.4794986427168336e-32,-2.9325265237366757e-21,-1.5065956878465965e-21,-1.4259308358900794e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32763671875,0.0,0.0,9.786529699340464e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,0.0001030569546855,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,7.611729961354285e-05,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,0.0001030569037538,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,0.0004888515104539,286.61993408203125,294.1499938964844,298.0292053222656,293.63751220703125,297.08282470703125,297.6548767089844,282.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428890818729,1.9917566262961373e-08,0.0010428691748529,-0.0275475345551967,0.0,0.0,0.0,-0.0102059477940201,60.0,139.96641540527344,0.0,-7.415294334123247e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817885225133583e-36,-7.064885347884293e-36,-3.80921333541792e-36,-2.990193492842231e-21,-1.4950622132461286e-21,-1.4951312795961025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,9.697372297523545e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,0.0001021183707052,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,7.542443927377462e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0001021181960823,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272705078125,0.0,0.0,0.0004843971400987,286.6122741699219,294.1499938964844,297.99658203125,293.6349182128906,297.0914306640625,297.72686767578125,282.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333843529224,9.7757615336036e-09,0.0010333745740354,-0.0246374625712633,0.0,0.0,0.0,-0.0096548739820718,60.0,75.99375915527344,0.0,-7.280790725872066e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.8706666181580087e-41,4.700235309038295e-41,2.5342482727314317e-41,-2.9901496700412242e-21,-1.4950707960527774e-21,-1.495078974962643e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,9.528528607916088e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0001003404031507,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,7.411128171952441e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,0.0001003402066999,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0004759631701745,286.5968017578125,294.1499938964844,297.9237670898437,293.6336364746094,297.1071472167969,297.79840087890625,282.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015389105305,7.663043533057134e-09,0.0010153815383091,-0.019127432256937,0.0,0.0,0.0,-0.0086117358878254,60.0,35.361751556396484,0.0,-7.029439075267875e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.990143611589472e-21,-1.495071906768932e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,9.528528607916088e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0001003404031507,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,7.411128171952441e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,0.0001003402066999,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,0.0004759631701745,286.5968017578125,294.1499938964844,297.9237670898437,293.6336364746094,297.1071472167969,297.79840087890625,282.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015389105305,7.663043533057134e-09,0.0010153815383091,-0.019127432256937,0.0,0.0,0.0,-0.0086117358878254,60.0,35.361751556396484,0.0,-7.029439075267875e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.990143611589472e-21,-1.495071906768932e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,9.441879228688776e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,9.942793258232996e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,7.343733159359545e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,9.9427743407432e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0004716349940281,286.5810546875,294.1499938964844,297.841552734375,293.6370544433594,297.1210021972656,297.8193359375,283.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061500361189,6.583146472394219e-09,0.0010061434004455,-0.0162989292293787,0.0,0.0,0.0,-0.0080763669684529,60.0,26.735546112060547,0.0,-6.902151739041075e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.990143611589472e-21,-1.495071805794736e-21,-1.495071805794736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,9.441879228688776e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008117675781,0.0,0.0,9.942793258232996e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,7.343733159359545e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30718994140625,0.0,0.0,9.9427743407432e-05,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0004716349940281,286.5810546875,294.1499938964844,297.841552734375,293.6370544433594,297.1210021972656,297.8193359375,283.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061500361189,6.583146472394219e-09,0.0010061434004455,-0.0162989292293787,0.0,0.0,0.0,-0.0080763669684529,60.0,26.735546112060547,0.0,-6.902151739041075e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.990143611589472e-21,-1.495071805794736e-21,-1.495071805794736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,9.532656258670612e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,0.0001003838551696,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,7.414336869260296e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,0.0001003836659947,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.0004761695163324,286.5648803710937,294.1499938964844,297.7509155273437,293.6444396972656,297.1329650878906,297.81158447265625,283.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158146033063,7.714076488696264e-09,0.0010158068034797,-0.0192611124366521,0.0,0.0,0.0,-0.0086369812488555,60.0,24.7099838256836,0.0,-7.035485083406456e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.990143611589472e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014831542969,0.0,0.0,9.532656258670612e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,0.0001003838551696,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,7.414336869260296e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2992858886719,0.0,0.0,0.0001003836659947,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.0004761695163324,286.5648803710937,294.1499938964844,297.7509155273437,293.6444396972656,297.1329650878906,297.81158447265625,283.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158146033063,7.714076488696264e-09,0.0010158068034797,-0.0192611124366521,0.0,0.0,0.0,-0.0086369812488555,60.0,24.7099838256836,0.0,-7.035485083406456e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.990143611589472e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,9.88197498372756e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0001040623610606,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,7.686030585318804e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0001040621718857,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.0004936185432597,286.5478515625,294.1499938964844,297.6526794433594,293.6551513671875,297.14324951171875,297.7686767578125,283.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530286235734,1.2066672105959242e-08,0.00105301651638,-0.0306562725454568,0.0,0.0,0.0,-0.0107947047799825,60.0,24.239892959594727,0.0,-7.56053140094082e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,9.88197498372756e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,0.0001040623610606,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,7.686030585318804e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0001040621718857,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958679199219,0.0,0.0,0.0004936185432597,286.5478515625,294.1499938964844,297.6526794433594,293.6551513671875,297.14324951171875,297.7686767578125,283.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530286235734,1.2066672105959242e-08,0.00105301651638,-0.0306562725454568,0.0,0.0,0.0,-0.0107947047799825,60.0,24.239892959594727,0.0,-7.56053140094082e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,0.0001016021778923,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27996826171875,0.0,0.0,0.0001069924037437,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,7.902443030616269e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861633300781,0.0,0.0,0.0001069922072929,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,0.0005075172521173,286.53887939453125,294.1499938964844,297.6010131835937,293.6615295410156,297.1477355957031,297.7279357910156,283.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826770449057,1.553382666941161e-08,0.0010826615616679,-0.0397251397371292,0.0,0.0,0.0,-0.0125135099515318,60.0,24.28058624267578,0.0,-7.992269956957898e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28350830078125,0.0,0.0,0.0001047276164172,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0001102836467907,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,8.145533502101898e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813720703125,0.0,0.0,0.0001102834430639,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,0.0005231292452663,286.529541015625,294.1499938964844,297.5477600097656,293.6684875488281,297.1518249511719,297.6762084960937,283.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159749701619,1.942854233050184e-08,0.0011159555288031,-0.0499007739126682,0.0,0.0,0.0,-0.0144442413002252,60.0,24.422143936157227,0.0,-8.491527125897846e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0001099942965083,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,0.0001158297309302,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,8.555166277801618e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0001158295199275,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0005494371871463,286.50982666015625,294.1499938964844,297.4370422363281,293.6838073730469,297.1585388183594,297.5500183105469,283.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721041519194,2.5991878871423072e-08,0.0011720781913027,-0.0670126974582672,0.0,0.0,0.0,-0.0176979694515466,60.0,24.831605911254883,0.0,-9.3670351475339e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0001099942965083,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,0.0001158297309302,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,8.555166277801618e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0001158295199275,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0005494371871463,286.50982666015625,294.1499938964844,297.4370422363281,293.6838073730469,297.1585388183594,297.5500183105469,283.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721041519194,2.5991878871423072e-08,0.0011720781913027,-0.0670126974582672,0.0,0.0,0.0,-0.0176979694515466,60.0,24.831605911254883,0.0,-9.3670351475339e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0001078790082829,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,0.0001136022110586,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,8.390641596633941e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0001136020073317,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.0005388710997067,286.48944091796875,294.1499938964844,297.3214416503906,293.70050048828125,297.1629333496094,297.4268798828125,283.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495932703837,2.3355438472094647e-08,0.0011495699873194,-0.0601450465619564,0.0,0.0,0.0,-0.0163911525160074,60.0,24.800199508666992,0.0,-9.010192769665085e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26226806640625,0.0,0.0,0.0001078790082829,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,0.0001136022110586,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,8.390641596633941e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,0.0001136020073317,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,0.0005388710997067,286.48944091796875,294.1499938964844,297.3214416503906,293.70050048828125,297.1629333496094,297.4268798828125,283.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495932703837,2.3355438472094647e-08,0.0011495699873194,-0.0601450465619564,0.0,0.0,0.0,-0.0163911525160074,60.0,24.800199508666992,0.0,-9.010192769665085e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.0001006007878459,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,0.0001059378628269,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,7.824553904356435e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.000105937673652,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0005025154678151,286.4697570800781,294.1499938964844,297.2017822265625,293.718017578125,297.16485595703125,297.3309936523437,283.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720397112891,1.4285217453391397e-08,0.0010720253922045,-0.036460168659687,0.0,0.0,0.0,-0.0118947252631187,60.0,23.855445861816406,0.0,-7.835405568812348e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.0001006007878459,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436218261719,0.0,0.0,0.0001059378628269,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463684082031,0.0,0.0,7.824553904356435e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.000105937673652,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,0.0005025154678151,286.4697570800781,294.1499938964844,297.2017822265625,293.718017578125,297.16485595703125,297.3309936523437,283.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720397112891,1.4285217453391397e-08,0.0010720253922045,-0.036460168659687,0.0,0.0,0.0,-0.0118947252631187,60.0,23.855445861816406,0.0,-7.835405568812348e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,9.52205155044794e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0001002721546683,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,7.406085205730051e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.0001002719800453,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.0004756402922794,286.4511108398437,294.1499938964844,297.0790405273437,293.73583984375,297.1642761230469,297.2633361816406,283.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146923596039,7.580751137936659e-09,0.001014684792608,-0.0189119074493646,0.0,0.0,0.0,-0.00857097748667,60.0,22.600027084350582,0.0,-7.019698244903338e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,9.52205155044794e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0001002721546683,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,7.406085205730051e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.0001002719800453,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.0004756402922794,286.4511108398437,294.1499938964844,297.0790405273437,293.73583984375,297.1642761230469,297.2633361816406,283.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146923596039,7.580751137936659e-09,0.001014684792608,-0.0189119074493646,0.0,0.0,0.0,-0.00857097748667,60.0,22.600027084350582,0.0,-7.019698244903338e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,9.455463441554456e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,9.957094152923672e-05,299.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,7.35429348424077e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,9.9570766906254e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0004723141319118,286.44195556640625,294.1499938964844,297.0167541503906,293.74468994140625,297.1631164550781,297.2331237792969,283.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075893951579,6.750942027622386e-09,0.0010075826430693,-0.0167384501546621,0.0,0.0,0.0,-0.0081595722585916,60.0,22.13088035583496,0.0,-6.921852957475495e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310485839844,0.0,0.0,9.51847032411024e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,0.0001002344288281,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,7.40329924155958e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2290344238281,0.0,0.0,0.000100234261481,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.0004754614492412,286.4327697753906,294.1499938964844,296.9540405273437,293.7534484863281,297.1614685058594,297.1985168457031,283.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142900282517,7.535931878521751e-09,0.0010142824612557,-0.0187945421785116,0.0,0.0,0.0,-0.0085486620664596,60.0,21.810014724731445,0.0,-7.014398306637305e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,0.0001003946454147,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,0.0001057207700796,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,7.808519148966298e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0001057205954566,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,0.0005014860071241,286.41363525390625,294.1499938964844,296.82769775390625,293.7704467773437,297.15631103515625,297.0789794921875,283.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697916150093,1.4027737194055593e-08,0.0010697775287553,-0.0357867963612079,0.0,0.0,0.0,-0.0117668490856885,60.0,21.767427444458008,0.0,-7.803257773275618e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,0.0001003946454147,298.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,0.0001057207700796,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,7.808519148966298e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0001057205954566,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,0.0005014860071241,286.41363525390625,294.1499938964844,296.82769775390625,293.7704467773437,297.15631103515625,297.0789794921875,283.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697916150093,1.4027737194055593e-08,0.0010697775287553,-0.0357867963612079,0.0,0.0,0.0,-0.0117668490856885,60.0,21.767427444458008,0.0,-7.803257773275618e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0001060274662449,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.000111652414489,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,8.24662929517217e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,0.0001116522325901,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0005296228337101,286.3931884765625,294.1499938964844,296.7008972167969,293.7864685058594,297.1485290527344,296.8983764648437,283.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298337485641,2.1046950848813143e-08,0.0011298126773908,-0.0541248321533203,0.0,0.0,0.0,-0.0152466474100947,60.0,22.25307273864746,0.0,-8.703426601641696e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0001060274662449,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,0.000111652414489,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,8.24662929517217e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2065734863281,0.0,0.0,0.0001116522325901,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0005296228337101,286.3931884765625,294.1499938964844,296.7008972167969,293.7864685058594,297.1485290527344,296.8983764648437,283.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298337485641,2.1046950848813143e-08,0.0011298126773908,-0.0541248321533203,0.0,0.0,0.0,-0.0152466474100947,60.0,22.25307273864746,0.0,-8.703426601641696e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,0.0001050327482516,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,0.0001106049166992,299.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,8.16926039988175e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0001106047420762,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0005246541695669,286.3720703125,294.1499938964844,296.57452392578125,293.8011779785156,297.1382141113281,296.7320556640625,283.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192437959834,1.9807133710969538e-08,0.0011192238889634,-0.0508891157805919,0.0,0.0,0.0,-0.0146320816129446,60.0,22.413135528564453,0.0,-8.540859397498934e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,0.0001050327482516,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,0.0001106049166992,299.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,8.16926039988175e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0001106047420762,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0005246541695669,286.3720703125,294.1499938964844,296.57452392578125,293.8011779785156,297.1382141113281,296.7320556640625,283.6854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192437959834,1.9807133710969538e-08,0.0011192238889634,-0.0508891157805919,0.0,0.0,0.0,-0.0146320816129446,60.0,22.413135528564453,0.0,-8.540859397498934e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,9.87648672889918e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,0.0001040045171976,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,7.681755960220471e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0001040043498505,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,0.0004933452582918,286.3517761230469,294.1499938964844,296.4494934082031,293.8143005371094,297.1260681152344,296.6207580566406,283.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524673853069,1.1996335480546353e-08,0.0010524553945288,-0.0304721724241971,0.0,0.0,0.0,-0.0107600381597876,60.0,21.67588806152344,0.0,-7.55189191181671e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844177246094,0.0,0.0,9.87648672889918e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,0.0001040045171976,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796264648437,0.0,0.0,7.681755960220471e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,0.0001040043498505,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,0.0004933452582918,286.3517761230469,294.1499938964844,296.4494934082031,293.8143005371094,297.1260681152344,296.6207580566406,283.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524673853069,1.1996335480546353e-08,0.0010524553945288,-0.0304721724241971,0.0,0.0,0.0,-0.0107600381597876,60.0,21.67588806152344,0.0,-7.55189191181671e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,9.605671948520468e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0001011526910588,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,7.471120625268668e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767883300781,0.0,0.0,0.0001011525309877,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1812438964844,0.0,0.0,0.0004798176814801,286.34210205078125,294.1499938964844,296.38775634765625,293.8201904296875,297.1194763183594,296.582763671875,283.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023597549647,8.621708680323081e-09,0.0010235889349132,-0.0216380394995212,0.0,0.0,0.0,-0.0090870391577482,60.0,21.147686004638672,0.0,-7.14341084062653e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,9.470213990425692e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,9.97262541204691e-05,299.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16827392578125,0.0,0.0,7.365763303823769e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,9.972609404940158e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175537109375,0.0,0.0,0.0004730513901449,286.3325500488281,294.1499938964844,296.3266906738281,293.8255920410156,297.112548828125,296.54949951171875,283.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091525036841,6.9337691144255595e-09,0.0010091456351801,-0.0172173380851745,0.0,0.0,0.0,-0.0082502057775855,60.0,20.67097854614257,0.0,-6.943351849031387e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,9.607988613424824e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0001011770800687,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,7.472921424778178e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.0001011769199976,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0004799334856215,286.3134155273437,294.1499938964844,296.2069702148437,293.8348999023437,297.0973205566406,296.472900390625,283.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238133836537,8.650302696366907e-09,0.0010238046525046,-0.0217129476368427,0.0,0.0,0.0,-0.0091010704636573,60.0,20.16610336303711,0.0,-7.1468278406428e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,9.607988613424824e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544494628906,0.0,0.0,0.0001011770800687,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,7.472921424778178e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,0.0001011769199976,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0004799334856215,286.3134155273437,294.1499938964844,296.2069702148437,293.8348999023437,297.0973205566406,296.472900390625,283.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238133836537,8.650302696366907e-09,0.0010238046525046,-0.0217129476368427,0.0,0.0,0.0,-0.0091010704636573,60.0,20.16610336303711,0.0,-7.1468278406428e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,0.0001022977594402,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,0.0001077248161891,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,7.956536137498915e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0001077246488421,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,0.0005109927733428,286.2933349609375,294.1499938964844,296.0912780761719,293.842041015625,297.0793151855469,296.3288879394531,283.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900603374466,1.6398139734974393e-08,0.0010900439228862,-0.0419844724237918,0.0,0.0,0.0,-0.0129419453442096,60.0,20.42391395568848,0.0,-8.101761750367589e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,0.0001022977594402,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,0.0001077248161891,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,7.956536137498915e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476745605469,0.0,0.0,0.0001077246488421,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,0.0005109927733428,286.2933349609375,294.1499938964844,296.0912780761719,293.842041015625,297.0793151855469,296.3288879394531,283.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900603374466,1.6398139734974393e-08,0.0010900439228862,-0.0419844724237918,0.0,0.0,0.0,-0.0129419453442096,60.0,20.42391395568848,0.0,-8.101761750367589e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0001092873353627,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001150851967395,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,8.500172407366335e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,0.0001150850221165,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,0.0005459068925119,286.2718200683594,294.1499938964844,295.9804382324219,293.846923828125,297.0582580566406,296.1438903808594,283.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645492631942,2.5108317203148545e-08,0.0011645241174846,-0.0647121146321296,0.0,0.0,0.0,-0.0172599572688341,60.0,21.129085540771484,0.0,-9.246676313523494e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0001092873353627,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001150851967395,299.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,8.500172407366335e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,0.0001150850221165,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,0.0005459068925119,286.2718200683594,294.1499938964844,295.9804382324219,293.846923828125,297.0582580566406,296.1438903808594,283.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645492631942,2.5108317203148545e-08,0.0011645241174846,-0.0647121146321296,0.0,0.0,0.0,-0.0172599572688341,60.0,21.129085540771484,0.0,-9.246676313523494e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
