time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042180,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0001102067762985,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,0.0001160534156952,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,8.571684156777337e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,0.0001160532337962,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,0.0005504997097887,286.2494506835937,294.1499938964844,295.8753967285156,293.8494873046875,297.0346374511719,295.9858703613281,283.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743836803361,2.6254006968429173e-08,0.0011743574868887,-0.0676949843764305,0.0,0.0,0.0,-0.0178281087428331,60.0,21.6095027923584,0.0,-9.402887002352145e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,0.0001102067762985,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,0.0001160534156952,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,8.571684156777337e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12091064453125,0.0,0.0,0.0001160532337962,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,0.0005504997097887,286.2494506835937,294.1499938964844,295.8753967285156,293.8494873046875,297.0346374511719,295.9858703613281,283.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743836803361,2.6254006968429173e-08,0.0011743574868887,-0.0676949843764305,0.0,0.0,0.0,-0.0178281087428331,60.0,21.6095027923584,0.0,-9.402887002352145e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11590576171875,0.0,0.0,0.0001077149718184,298.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0001134294070652,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114501953125,0.0,0.0,8.377875201404095e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,0.0001134292324422,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0005380527582019,286.2384948730469,294.1499938964844,295.8253479003906,293.849853515625,297.0223693847656,295.9285583496094,283.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478250380605,2.3148491123947682e-08,0.0011478018714115,-0.0596056059002876,0.0,0.0,0.0,-0.0162885673344135,60.0,21.45762825012207,0.0,-8.982475918628553e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092834472656,0.0,0.0,0.0001046921679517,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025085449219,0.0,0.0,0.0001102462338167,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048583984375,0.0,0.0,8.142766455421224e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,0.0001102460737456,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,0.0005229534581303,286.2278137207031,294.1499938964844,295.77703857421875,293.8496398925781,297.01007080078125,295.88104248046875,283.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156160617247,1.9381394267270483e-08,0.0011155966203659,-0.0497776307165622,0.0,0.0,0.0,-0.0144210904836654,60.0,21.136001586914062,0.0,-8.48538661557541e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,9.906881314236672e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,0.0001043245501932,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,7.705391908530146e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0001043243973981,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0004948640125803,286.2073669433594,294.1499938964844,295.68621826171875,293.84735107421875,296.98553466796875,295.8057556152344,283.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556860361248,1.2373826407952038e-08,0.0010556735796853,-0.0314599834382534,0.0,0.0,0.0,-0.0109471278265118,60.0,20.274009704589844,0.0,-7.598291773547319e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09649658203125,0.0,0.0,9.906881314236672e-05,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0898132324219,0.0,0.0,0.0001043245501932,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,7.705391908530146e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0947570800781,0.0,0.0,0.0001043243973981,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0004948640125803,286.2073669433594,294.1499938964844,295.68621826171875,293.84735107421875,296.98553466796875,295.8057556152344,283.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556860361248,1.2373826407952038e-08,0.0010556735796853,-0.0314599834382534,0.0,0.0,0.0,-0.0109471278265118,60.0,20.274009704589844,0.0,-7.598291773547319e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,9.569971007294952e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,0.000100776713225,299.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,7.443349022651091e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,0.0001007765677059,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.0004780348972417,286.1878356933594,294.1499938964844,295.6038818359375,293.8425598144531,296.9609069824219,295.7503356933594,284.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197751689702,8.175595311854522e-09,0.0010197670198976,-0.0204697865992784,0.0,0.0,0.0,-0.0088658453896641,60.0,19.47420310974121,0.0,-7.090261533448938e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,9.569971007294952e-05,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,0.000100776713225,299.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07989501953125,0.0,0.0,7.443349022651091e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,0.0001007765677059,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.0004780348972417,286.1878356933594,294.1499938964844,295.6038818359375,293.8425598144531,296.9609069824219,295.7503356933594,284.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197751689702,8.175595311854522e-09,0.0010197670198976,-0.0204697865992784,0.0,0.0,0.0,-0.0088658453896641,60.0,19.47420310974121,0.0,-7.090261533448938e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,9.4505820015911e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,9.9519471405074e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,7.350489613600075e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,9.951933316187932e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0004720712604466,286.1687927246094,294.1499938964844,295.5308532714844,293.8352966308594,296.9358215332031,295.7021484375,284.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070455027744,6.6878280691184955e-09,0.001007038867101,-0.0165731329470872,0.0,0.0,0.0,-0.0081282630562782,60.0,18.93953323364257,0.0,-6.914439154570573e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,9.4505820015911e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,9.9519471405074e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.06787109375,0.0,0.0,7.350489613600075e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704345703125,0.0,0.0,9.951933316187932e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0004720712604466,286.1687927246094,294.1499938964844,295.5308532714844,293.8352966308594,296.9358215332031,295.7021484375,284.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070455027744,6.6878280691184955e-09,0.001007038867101,-0.0165731329470872,0.0,0.0,0.0,-0.0081282630562782,60.0,18.93953323364257,0.0,-6.914439154570573e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,9.470601071370766e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,9.973028500098736e-05,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,7.366059435298666e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,9.973014675779268e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0004730713262688,286.1498107910156,294.1499938964844,295.46807861328125,293.82550048828125,296.9100341796875,295.65087890625,284.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091746225953,6.9371282052088645e-09,0.0010091677540913,-0.0172261428087949,0.0,0.0,0.0,-0.0082518374547362,60.0,18.66596794128418,0.0,-6.943748331877941e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599975585937,0.0,0.0,9.470601071370766e-05,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535888671875,0.0,0.0,9.973028500098736e-05,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,7.366059435298666e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,9.973014675779268e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0004730713262688,286.1498107910156,294.1499938964844,295.46807861328125,293.82550048828125,296.9100341796875,295.65087890625,284.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091746225953,6.9371282052088645e-09,0.0010091677540913,-0.0172261428087949,0.0,0.0,0.0,-0.0082518374547362,60.0,18.66596794128418,0.0,-6.943748331877941e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,9.506736387265846e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0001001108103082,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,7.394165004370734e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.000100110672065,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.0004748764040414,286.14031982421875,294.1499938964844,295.4407958984375,293.81964111328125,296.8968505859375,295.6227111816406,284.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130244772881,7.387312539464119e-09,0.0010130171431228,-0.018405282869935,0.0,0.0,0.0,-0.008475013077259,60.0,18.59491539001465,0.0,-6.9968294269529e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477600097656,0.0,0.0,9.54811621340923e-05,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0414123535156,0.0,0.0,0.0001005465601338,299.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,7.426349475281313e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0001005464218906,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0004769434162881,286.1307983398437,294.1499938964844,295.4164123535156,293.8131408691406,296.883544921875,295.5932006835937,284.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017432892695,7.902841048235132e-09,0.0010174250928685,-0.019755482673645,0.0,0.0,0.0,-0.0087305810302495,60.0,18.549190521240234,0.0,-7.057863626869222e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,9.617315663490444e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0001012752618407,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,7.480171188944951e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,0.0001012751235975,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0004804000782314,286.1117248535156,294.1499938964844,295.3767395019531,293.798095703125,296.8565368652344,295.5341491699219,284.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248067555949,8.764942549532861e-09,0.0010247980244457,-0.0220131296664476,0.0,0.0,0.0,-0.0091579677537083,60.0,18.48550605773925,0.0,-7.160519999160897e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,9.617315663490444e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,0.0001012752618407,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03131103515625,0.0,0.0,7.480171188944951e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337829589844,0.0,0.0,0.0001012751235975,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03759765625,0.0,0.0,0.0004804000782314,286.1117248535156,294.1499938964844,295.3767395019531,293.798095703125,296.8565368652344,295.5341491699219,284.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248067555949,8.764942549532861e-09,0.0010247980244457,-0.0220131296664476,0.0,0.0,0.0,-0.0091579677537083,60.0,18.48550605773925,0.0,-7.160519999160897e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,9.645360842114314e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,0.0001015705784084,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,7.50198305468075e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0001015704401652,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0004818010202143,286.0926513671875,294.1499938964844,295.3500061035156,293.7802734375,296.829345703125,295.4808654785156,284.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277951369062,9.114245358432528e-09,0.0010277859400957,-0.0229277834296226,0.0,0.0,0.0,-0.0093311378732323,60.0,18.409347534179688,0.0,-7.202324781019342e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,9.645360842114314e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,0.0001015705784084,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,7.50198305468075e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0001015704401652,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0004818010202143,286.0926513671875,294.1499938964844,295.3500061035156,293.7802734375,296.829345703125,295.4808654785156,284.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277951369062,9.114245358432528e-09,0.0010277859400957,-0.0229277834296226,0.0,0.0,0.0,-0.0093311378732323,60.0,18.409347534179688,0.0,-7.202324781019342e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,9.639174822950736e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0001015054367599,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,7.49717146391049e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,0.0001015053057926,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,0.0004814921121578,286.0736999511719,294.1499938964844,295.3302917480469,293.7613220214844,296.8022766113281,295.4368896484375,284.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271362261846,9.037033343872736e-09,0.0010271272622048,-0.0227256044745445,0.0,0.0,0.0,-0.0092928670346736,60.0,18.28811836242676,0.0,-7.193073514599746e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,9.639174822950736e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0001015054367599,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,7.49717146391049e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00897216796875,0.0,0.0,0.0001015053057926,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,0.0004814921121578,286.0736999511719,294.1499938964844,295.3302917480469,293.7613220214844,296.8022766113281,295.4368896484375,284.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271362261846,9.037033343872736e-09,0.0010271272622048,-0.0227256044745445,0.0,0.0,0.0,-0.0092928670346736,60.0,18.28811836242676,0.0,-7.193073514599746e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.62730118772015e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,0.0001013803994283,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,7.487936090910807e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.000101380268461,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,0.0004808990634046,286.0549011230469,294.1499938964844,295.3111267089844,293.7428894042969,296.7754211425781,295.40142822265625,284.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258689289912,8.888946467777714e-09,0.0010258599650114,-0.0223378408700227,0.0,0.0,0.0,-0.0092194499447941,60.0,18.14595031738281,-0.0,-7.175346894428003e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.62730118772015e-05,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920959472656,0.0,0.0,0.0001013803994283,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,7.487936090910807e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,0.000101380268461,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002136230469,0.0,0.0,0.0004808990634046,286.0549011230469,294.1499938964844,295.3111267089844,293.7428894042969,296.7754211425781,295.40142822265625,284.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258689289912,8.888946467777714e-09,0.0010258599650114,-0.0223378408700227,0.0,0.0,0.0,-0.0092194499447941,60.0,18.14595031738281,-0.0,-7.175346894428003e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9919128417969,0.0,0.0,9.620092896511778e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001013044893625,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,7.482329237973318e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.0001013043583952,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939880371094,0.0,0.0,0.000480539019918,286.0455322265625,294.1499938964844,295.3017578125,293.7338562011719,296.7620544433594,295.3858642578125,284.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250998893752,8.799059258990383e-09,0.0010250910418108,-0.0221024677157402,0.0,0.0,0.0,-0.0091748870909214,60.0,18.072275161743164,-0.0,-7.164597803921424e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,9.611868154024704e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,0.000101217876363,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,7.475931488443166e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841613769531,0.0,0.0,0.0001012177453958,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98779296875,0.0,0.0,0.0004801281902473,286.0362243652344,294.1499938964844,295.2925109863281,293.7249450683594,296.74871826171875,295.3714904785156,284.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242230491712,8.696506625938127e-09,0.0010242143180221,-0.0218339227139949,0.0,0.0,0.0,-0.0091240489855408,60.0,17.997928619384766,-0.0,-7.152343783900508e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,9.593179856892677e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,0.0001010210762615,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,7.46139558032155e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,0.0001010209452942,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,0.0004791947430931,286.0177307128906,294.1499938964844,295.2743530273437,293.7074890136719,296.7222595214844,295.3453369140625,284.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222310665994,8.463514333811872e-09,0.0010222226846963,-0.0212237909436225,0.0,0.0,0.0,-0.0090085472911596,60.0,17.848520278930664,-0.0,-7.12454237827842e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,9.593179856892677e-05,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,0.0001010210762615,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,7.46139558032155e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,0.0001010209452942,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97540283203125,0.0,0.0,0.0004791947430931,286.0177307128906,294.1499938964844,295.2743530273437,293.7074890136719,296.7222595214844,295.3453369140625,284.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222310665994,8.463514333811872e-09,0.0010222226846963,-0.0212237909436225,0.0,0.0,0.0,-0.0090085472911596,60.0,17.848520278930664,-0.0,-7.12454237827842e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,9.572033741278574e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0001007983955787,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,7.444948278134689e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001007982646115,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,0.0004781385359819,285.9994201660156,294.1499938964844,295.25665283203125,293.6904602050781,296.69598388671875,295.3221740722656,284.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199904755201715e-09,0.0010199684184044,-0.0205334555357694,0.0,0.0,0.0,-0.0088778641074895,60.0,17.699237823486328,-0.0,-7.093153442383483e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610290527344,0.0,0.0,9.572033741278574e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0001007983955787,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,7.444948278134689e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001007982646115,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630432128906,0.0,0.0,0.0004781385359819,285.9994201660156,294.1499938964844,295.25665283203125,293.6904602050781,296.69598388671875,295.3221740722656,284.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199766838923,8.199904755201715e-09,0.0010199684184044,-0.0205334555357694,0.0,0.0,0.0,-0.0088778641074895,60.0,17.699237823486328,-0.0,-7.093153442383483e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,9.549320384394376e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001005592057481,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,7.427282253047451e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0001005590820568,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,0.0004770040104631,285.9813232421875,294.1499938964844,295.2393798828125,293.6737976074219,296.6699523925781,295.3012390136719,284.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676590949919e-09,0.0010175473289564,-0.0197919476777315,0.0,0.0,0.0,-0.0087375007569789,60.0,17.55135726928711,-0.0,-7.059515638729863e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,9.549320384394376e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001005592057481,299.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,7.427282253047451e-05,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.0001005590820568,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,0.0004770040104631,285.9813232421875,294.1499938964844,295.2393798828125,293.6737976074219,296.6699523925781,295.3012390136719,284.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175552451983,7.91676590949919e-09,0.0010175473289564,-0.0197919476777315,0.0,0.0,0.0,-0.0087375007569789,60.0,17.55135726928711,-0.0,-7.059515638729863e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,9.52589834923856e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.0001003125580609,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,7.409064710373059e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0001003124343696,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0004758340946864,285.96337890625,294.1499938964844,295.2224426269531,293.65753173828125,296.6441650390625,295.281982421875,284.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150583693757,7.624796793948008e-09,0.0010150506859645,-0.0190272778272628,0.0,0.0,0.0,-0.0085927583277225,60.0,17.405914306640625,-0.0,-7.024912207498346e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,9.52589834923856e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.0001003125580609,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,7.409064710373059e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0001003124343696,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93853759765625,0.0,0.0,0.0004758340946864,285.96337890625,294.1499938964844,295.2224426269531,293.65753173828125,296.6441650390625,295.281982421875,284.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150583693757,7.624796793948008e-09,0.0010150506859645,-0.0190272778272628,0.0,0.0,0.0,-0.0085927583277225,60.0,17.405914306640625,-0.0,-7.024912207498346e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,9.514184057479724e-05,298.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.0001001892014755,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,7.399953756248578e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,0.0001001890777843,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,0.0004752489912789,285.9544982910156,294.1499938964844,295.214111328125,293.6495056152344,296.63134765625,295.2729187011719,284.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138099314644,7.478781149927727e-09,0.0010138023644685,-0.0186448488384485,0.0,0.0,0.0,-0.0085203740745782,60.0,17.334630966186523,-0.0,-7.007638913592018e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,9.502658940618858e-05,298.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,0.0001000678312266,299.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9207763671875,0.0,0.0,7.390989048872143e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0001000677075353,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,0.0004746732884086,285.9456787109375,294.1499938964844,295.2058410644531,293.6415405273437,296.6186218261719,295.26416015625,284.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125812841579,7.335108964667825e-09,0.0010125739499926,-0.0182685498148202,0.0,0.0,0.0,-0.0084491493180394,60.0,17.264402389526367,-0.0,-6.990663337091976e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,9.480286098551004e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,9.983223571907728e-05,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,7.3735871410463e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,9.983211202779783e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0004735557886306,285.9281616210937,294.1499938964844,295.1895751953125,293.6258850097656,296.59326171875,295.2471008300781,284.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101958177983,7.0562267140417134e-09,0.001010188832879,-0.0175380948930978,0.0,0.0,0.0,-0.0083108935505151,60.0,17.12666130065918,-0.0,-6.957770892768167e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,9.480286098551004e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9068603515625,0.0,0.0,9.983223571907728e-05,299.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,7.3735871410463e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91094970703125,0.0,0.0,9.983211202779783e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,0.0004735557886306,285.9281616210937,294.1499938964844,295.1895751953125,293.6258850097656,296.59326171875,295.2471008300781,284.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101958177983,7.0562267140417134e-09,0.001010188832879,-0.0175380948930978,0.0,0.0,0.0,-0.0083108935505151,60.0,17.12666130065918,-0.0,-6.957770892768167e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,9.459639113629235e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949279785156,0.0,0.0,9.961480100173505e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,7.357527647400275e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,9.96146845864132e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,0.0004725244943983,285.91082763671875,294.1499938964844,295.17352294921875,293.6104431152344,296.5681457519531,295.2308654785156,284.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079947533085,6.798844154332073e-09,0.0010079878848046,-0.01686392724514,0.0,0.0,0.0,-0.0081832977011799,60.0,16.994281768798828,-0.0,-6.927483298113657e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,9.459639113629235e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949279785156,0.0,0.0,9.961480100173505e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,7.357527647400275e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,9.96146845864132e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022827148437,0.0,0.0,0.0004725244943983,285.91082763671875,294.1499938964844,295.17352294921875,293.6104431152344,296.5681457519531,295.2308654785156,284.39312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079947533085,6.798844154332073e-09,0.0010079878848046,-0.01686392724514,0.0,0.0,0.0,-0.0081832977011799,60.0,16.994281768798828,-0.0,-6.927483298113657e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,9.441287693334743e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,9.942155884345992e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,7.343254401348531e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,9.942143515218048e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0004716078692581,285.89373779296875,294.1499938964844,295.15771484375,293.59521484375,296.543212890625,295.2152099609375,284.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060382774099,6.570076482859122e-09,0.0010060316417366,-0.0162646938115358,0.0,0.0,0.0,-0.0080698877573013,60.0,16.86804962158203,-0.0,-6.90061767727457e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
