time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044520,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,9.441287693334743e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,9.942155884345992e-05,299.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,7.343254401348531e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,9.942143515218048e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8903503417969,0.0,0.0,0.0004716078692581,285.89373779296875,294.1499938964844,295.15771484375,293.59521484375,296.543212890625,295.2152099609375,284.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060382774099,6.570076482859122e-09,0.0010060316417366,-0.0162646938115358,0.0,0.0,0.0,-0.0080698877573013,60.0,16.86804962158203,-0.0,-6.90061767727457e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,9.425760072190316e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,9.925803897203878e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,7.331177039304748e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,9.925792255671696e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0004708322812803,285.8768310546875,294.1499938964844,295.14208984375,293.5802001953125,296.5185241699219,295.1999816894531,284.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043826187029,6.376488226322863e-09,0.0010043762158602,-0.0157575942575931,0.0,0.0,0.0,-0.0079739168286323,60.0,16.748701095581055,-0.0,-6.877925073922597e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766174316406,0.0,0.0,9.425760072190316e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,9.925803897203878e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,7.331177039304748e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,9.925792255671696e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0004708322812803,285.8768310546875,294.1499938964844,295.14208984375,293.5802001953125,296.5185241699219,295.1999816894531,284.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043826187029,6.376488226322863e-09,0.0010043762158602,-0.0157575942575931,0.0,0.0,0.0,-0.0079739168286323,60.0,16.748701095581055,-0.0,-6.877925073922597e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,9.419116395292804e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8654479980469,0.0,0.0,9.91880733636208e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,7.326009654207155e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,9.918795694829896e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725891113281,0.0,0.0,0.0004705004394054,285.8684387207031,294.1499938964844,295.13433837890625,293.5727233886719,296.5062561035156,295.19244384765625,284.4408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036744643002,6.293651821920321e-09,0.0010036681778728,-0.0155406026169657,0.0,0.0,0.0,-0.0079328529536724,60.0,16.69124412536621,-0.0,-6.868226165579473e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,9.413125371793284e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,9.91249835351482e-05,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614196777344,0.0,0.0,7.32134940335527e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634948730469,0.0,0.0,9.912486711982638e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0004702011938206,285.8600769042969,294.1499938964844,295.1266174316406,293.5653076171875,296.4939880371094,295.1849975585937,284.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030354605987,6.2189431382364554e-09,0.0010030291741713,-0.0153449000790715,0.0,0.0,0.0,-0.0078958161175251,60.0,16.63526153564453,-0.0,-6.859484358301415e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,9.403818694408984e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,9.902696911012754e-05,299.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497619628906,0.0,0.0,7.31411055312492e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,9.902685997076333e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.0004697363474406,285.843505859375,294.1499938964844,295.1112365722656,293.5505065917969,296.4696350097656,295.170166015625,284.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020420886576,6.102870653279524e-09,0.0010020360350608,-0.0150408400222659,0.0,0.0,0.0,-0.0078382706269621,60.0,16.529014587402344,-0.0,-6.845914413133869e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,9.403818694408984e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,9.902696911012754e-05,299.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497619628906,0.0,0.0,7.31411055312492e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,9.902685997076333e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.0004697363474406,285.843505859375,294.1499938964844,295.1112365722656,293.5505065917969,296.4696350097656,295.170166015625,284.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020420886576,6.102870653279524e-09,0.0010020360350608,-0.0150408400222659,0.0,0.0,0.0,-0.0078382706269621,60.0,16.529014587402344,-0.0,-6.845914413133869e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,9.39742603804916e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,9.895965922623871e-05,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,7.309138163691387e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,9.895955008687451e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0004694171075243,285.8271484375,294.1499938964844,295.095947265625,293.5357971191406,296.4454650878906,295.15545654296875,284.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013597784563,6.023116672082551e-09,0.0010013537248596,-0.0148319164291024,0.0,0.0,0.0,-0.0077987313270568,60.0,16.429609298706055,-0.0,-6.836597776782585e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,9.39742603804916e-05,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,9.895965922623871e-05,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,7.309138163691387e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,9.895955008687451e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432922363281,0.0,0.0,0.0004694171075243,285.8271484375,294.1499938964844,295.095947265625,293.5357971191406,296.4454650878906,295.15545654296875,284.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013597784563,6.023116672082551e-09,0.0010013537248596,-0.0148319164291024,0.0,0.0,0.0,-0.0077987313270568,60.0,16.429609298706055,-0.0,-6.836597776782585e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,9.39430101425387e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,9.892674279399216e-05,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,7.306707266252488e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,9.892663365462796e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,0.0004692610236816,285.8109436035156,294.1499938964844,295.0806884765625,293.5211181640625,296.42144775390625,295.1407165527344,284.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010258993133,5.9840639110575475e-09,0.0010010199621319,-0.014729612506926,0.0,0.0,0.0,-0.0077793719246983,60.0,16.33749771118164,-0.0,-6.83203822404721e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8299560546875,0.0,0.0,9.39430101425387e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82489013671875,0.0,0.0,9.892674279399216e-05,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82666015625,0.0,0.0,7.306707266252488e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,9.892663365462796e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,0.0004692610236816,285.8109436035156,294.1499938964844,295.0806884765625,293.5211181640625,296.42144775390625,295.1407165527344,284.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010258993133,5.9840639110575475e-09,0.0010010199621319,-0.014729612506926,0.0,0.0,0.0,-0.0077793719246983,60.0,16.33749771118164,-0.0,-6.83203822404721e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,9.39372694119811e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,9.892069647321478e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,7.306260522454977e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,9.892058733385056e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.0004692324146162,285.7949523925781,294.1499938964844,295.0654296875,293.50640869140625,296.3975830078125,295.1259155273437,284.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009636171162,5.976804828833337e-09,0.0010009576799347,-0.0147105967625975,0.0,0.0,0.0,-0.0077757723629474,60.0,16.25148582458496,-0.0,-6.831190546563448e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184509277344,0.0,0.0,9.39372694119811e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,9.892069647321478e-05,299.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.815185546875,0.0,0.0,7.306260522454977e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,9.892058733385056e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.0004692324146162,285.7949523925781,294.1499938964844,295.0654296875,293.50640869140625,296.3975830078125,295.1259155273437,284.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009636171162,5.976804828833337e-09,0.0010009576799347,-0.0147105967625975,0.0,0.0,0.0,-0.0077757723629474,60.0,16.25148582458496,-0.0,-6.831190546563448e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.812744140625,0.0,0.0,9.394426160724834e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80780029296875,0.0,0.0,9.892805974232032e-05,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095092773437,0.0,0.0,7.306804036488757e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,9.892795060295612e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.0004692673683166,285.7870178222656,294.1499938964844,295.05780029296875,293.49908447265625,296.3857116699219,295.11846923828125,284.5291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010381229221,5.9854654566038334e-09,0.0010010321857407,-0.0147332847118377,0.0,0.0,0.0,-0.0077800680883228,60.0,16.210796356201172,-0.0,-6.832201648876436e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,9.395668166689576e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,9.894113463815302e-05,299.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,7.30777028365992e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,9.894103277474642e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80877685546875,0.0,0.0,0.000469329446787,285.77911376953125,294.1499938964844,295.0501403808594,293.49169921875,296.3739013671875,295.1109619140625,284.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011700214818,6.000890895307975e-09,0.001001163967885,-0.0147736929357051,0.0,0.0,0.0,-0.0077877147123217,60.0,16.171476364135742,-0.0,-6.834002164168852e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,9.399571717949584e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,9.898223652271554e-05,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,7.310805813176557e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,9.898213465930894e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,0.0004695244715549,285.76348876953125,294.1499938964844,295.0347595214844,293.4768981933594,296.3503112792969,295.0958251953125,284.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015846928581,6.04942052007118e-09,0.0010015786392614,-0.0149008221924304,0.0,0.0,0.0,-0.0078117717057466,60.0,16.096637725830078,-0.0,-6.839669453029273e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,9.399571717949584e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79083251953125,0.0,0.0,9.898223652271554e-05,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,7.310805813176557e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,9.898213465930894e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,0.0004695244715549,285.76348876953125,294.1499938964844,295.0347595214844,293.4768981933594,296.3503112792969,295.0958251953125,284.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015846928581,6.04942052007118e-09,0.0010015786392614,-0.0149008221924304,0.0,0.0,0.0,-0.0078117717057466,60.0,16.096637725830078,-0.0,-6.839669453029273e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,9.404851152794436e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,9.903783211484551e-05,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,7.314911636058241e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,9.903773025143892e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0004697882395703,285.748046875,294.1499938964844,295.019287109375,293.4620056152344,296.326904296875,295.0804443359375,284.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021463967859,6.1151017582972145e-09,0.0010021402267739,-0.0150728803128004,0.0,0.0,0.0,-0.0078443326056003,60.0,16.025981903076172,-0.0,-6.847343314575485e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,9.404851152794436e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,9.903783211484551e-05,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78131103515625,0.0,0.0,7.314911636058241e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.783203125,0.0,0.0,9.903773025143892e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0004697882395703,285.748046875,294.1499938964844,295.019287109375,293.4620056152344,296.326904296875,295.0804443359375,284.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021463967859,6.1151017582972145e-09,0.0010021402267739,-0.0150728803128004,0.0,0.0,0.0,-0.0078443326056003,60.0,16.025981903076172,-0.0,-6.847343314575485e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,9.411003702552988e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,9.91026172414422e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,7.319696305785328e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,9.91025153780356e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,0.0004700955760199,285.7328186035156,294.1499938964844,295.0036315917969,293.44696044921875,296.3035888671875,295.0648193359375,284.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028011165559,6.1916529681127486e-09,0.0010027949465438,-0.0152734126895666,0.0,0.0,0.0,-0.0078822821378707,60.0,15.958752632141112,-0.0,-6.856292600332381e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,9.411003702552988e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,9.91026172414422e-05,299.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701721191406,0.0,0.0,7.319696305785328e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77203369140625,0.0,0.0,9.91025153780356e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,0.0004700955760199,285.7328186035156,294.1499938964844,295.0036315917969,293.44696044921875,296.3035888671875,295.0648193359375,284.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028011165559,6.1916529681127486e-09,0.0010027949465438,-0.0152734126895666,0.0,0.0,0.0,-0.0078822821378707,60.0,15.958752632141112,-0.0,-6.856292600332381e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,9.417567343916744e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,9.917173883877696e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,7.324801117647439e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,9.917163697537036e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,0.0004704235179815,285.7177429199219,294.1499938964844,294.9878234863281,293.4317321777344,296.2803955078125,295.04901123046875,284.6014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034998413175,6.2733374051049395e-09,0.0010034935548901,-0.0154873887076973,0.0,0.0,0.0,-0.0079227779060602,60.0,15.893866539001465,-0.0,-6.86584868958562e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,9.417567343916744e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,9.917173883877696e-05,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75909423828125,0.0,0.0,7.324801117647439e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,9.917163697537036e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637939453125,0.0,0.0,0.0004704235179815,285.7177429199219,294.1499938964844,294.9878234863281,293.4317321777344,296.2803955078125,295.04901123046875,284.6014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034998413175,6.2733374051049395e-09,0.0010034935548901,-0.0154873887076973,0.0,0.0,0.0,-0.0079227779060602,60.0,15.893866539001465,-0.0,-6.86584868958562e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,9.420813876204193e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,9.920592128764838e-05,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,7.327326602535322e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,9.920581942424178e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582702636719,0.0,0.0,0.0004705857136286,285.71026611328125,294.1499938964844,294.9798278808594,293.4240417480469,296.2688293457031,295.041015625,284.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003845129162,6.313738420971049e-09,0.0010038387263193,-0.0155932214111089,0.0,0.0,0.0,-0.0079428050667047,60.0,15.862080574035645,-0.0,-6.870577351492102e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7511291503906,0.0,0.0,9.423826122656465e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,9.92376371868886e-05,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74810791015625,0.0,0.0,7.329668733291328e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,9.9237535323482e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0004707361804321,285.7028503417969,294.1499938964844,294.9717712402344,293.4162902832031,296.25732421875,295.032958984375,284.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041657369583,6.3512159975687155e-09,0.0010041593341156,-0.0156913939863443,0.0,0.0,0.0,-0.0079613849520683,60.0,15.83046817779541,-0.0,-6.87496495288542e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,9.428858174942434e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,9.929062071023508e-05,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,7.333581743296236e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,9.92905261227861e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0004709875793196,285.68817138671875,294.1499938964844,294.9554443359375,293.40057373046875,296.2343444824219,295.0167236328125,284.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047012474387,6.4138112598755015e-09,0.001004694844596,-0.0158553626388311,0.0,0.0,0.0,-0.0079924166202545,60.0,15.767105102539062,-0.0,-6.882297043375729e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,9.428858174942434e-05,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,9.929062071023508e-05,299.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,7.333581743296236e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,9.92905261227861e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0004709875793196,285.68817138671875,294.1499938964844,294.9554443359375,293.40057373046875,296.2343444824219,295.0167236328125,284.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047012474387,6.4138112598755015e-09,0.001004694844596,-0.0158553626388311,0.0,0.0,0.0,-0.0079924166202545,60.0,15.767105102539062,-0.0,-6.882297043375729e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,9.432721708435564e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,9.93313078652136e-05,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,7.336586713790894e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,9.9331206001807e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0004711805959232,285.67364501953125,294.1499938964844,294.9388427734375,293.3846130371094,296.2114562988281,295.0002746582031,284.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051123099401,6.461853274686291e-09,0.0010051059070974,-0.0159812066704034,0.0,0.0,0.0,-0.0080162351951003,60.0,15.703376770019531,-0.0,-6.887927384013892e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,9.432721708435564e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,9.93313078652136e-05,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,7.336586713790894e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,9.9331206001807e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,0.0004711805959232,285.67364501953125,294.1499938964844,294.9388427734375,293.3846130371094,296.2114562988281,295.0002746582031,284.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051123099401,6.461853274686291e-09,0.0010051059070974,-0.0159812066704034,0.0,0.0,0.0,-0.0080162351951003,60.0,15.703376770019531,-0.0,-6.887927384013892e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,9.434517414774746e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,9.935021807905288e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,7.337983697652817e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,9.935011621564628e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0004712703521363,285.6593322753906,294.1499938964844,294.9219055175781,293.3682861328125,296.1886901855469,294.98370361328125,284.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053027654066,6.4841336744336794e-09,0.0010052962461486,-0.0160395707935094,0.0,0.0,0.0,-0.0080272797495126,60.0,15.638072967529297,-0.0,-6.89053862856781e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,9.434517414774746e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7141418457031,0.0,0.0,9.935021807905288e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,7.337983697652817e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,9.935011621564628e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,0.0004712703521363,285.6593322753906,294.1499938964844,294.9219055175781,293.3682861328125,296.1886901855469,294.98370361328125,284.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053027654066,6.4841336744336794e-09,0.0010052962461486,-0.0160395707935094,0.0,0.0,0.0,-0.0080272797495126,60.0,15.638072967529297,-0.0,-6.89053862856781e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,9.434561070520432e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,9.935067646438256e-05,299.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,7.338017167057842e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,9.935058187693356e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,0.0004712725931312,285.6452331542969,294.1499938964844,294.9045715332031,293.35162353515625,296.166015625,294.9669494628906,284.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053068399429,6.4845844249816764e-09,0.0010053003206849,-0.0160407498478889,0.0,0.0,0.0,-0.0080275041982531,60.0,15.571087837219238,-0.0,-6.890591919272995e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7079467773437,0.0,0.0,9.434561070520432e-05,298.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,9.935067646438256e-05,299.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,7.338017167057842e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,9.935058187693356e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70947265625,0.0,0.0,0.0004712725931312,285.6452331542969,294.1499938964844,294.9045715332031,293.35162353515625,296.166015625,294.9669494628906,284.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053068399429,6.4845844249816764e-09,0.0010053003206849,-0.0160407498478889,0.0,0.0,0.0,-0.0080275041982531,60.0,15.571087837219238,-0.0,-6.890591919272995e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,9.43370396271348e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982727050781,0.0,0.0,9.934164700098336e-05,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,7.337349961744621e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,9.934155241353436e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041931152344,0.0,0.0,0.0004712297813966,285.6382751464844,294.1499938964844,294.895751953125,293.3431396484375,296.1547241210937,294.9585266113281,284.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005214639008,6.4738525651364415e-09,0.00100520811975,-0.0160126388072967,0.0,0.0,0.0,-0.0080221816897392,60.0,15.536670684814451,-0.0,-6.889333548087961e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,9.432345541426912e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,9.932734246831389e-05,299.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6945495605469,0.0,0.0,7.336293492699042e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,9.932724788086487e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,0.0004711619694717,285.63134765625,294.1499938964844,294.8868408203125,293.3345642089844,296.1434326171875,294.9500427246094,284.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050694691017,6.456883472338859e-09,0.0010050629498437,-0.0159681886434555,0.0,0.0,0.0,-0.0080137690529227,60.0,15.50165557861328,-0.0,-6.88734473897057e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,9.428104385733604e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.92826753645204e-05,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,7.332994573516771e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,9.928258077707142e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0004709501226898,285.6176452636719,294.1499938964844,294.86865234375,293.31707763671875,296.1209411621094,294.9330139160156,284.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046171955764,6.403943597632633e-09,0.0010046107927337,-0.0158295128494501,0.0,0.0,0.0,-0.0079875271767377,60.0,15.429762840270996,-0.0,-6.881140990344647e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,9.428104385733604e-05,298.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,9.92826753645204e-05,299.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,7.332994573516771e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6858215332031,0.0,0.0,9.928258077707142e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0004709501226898,285.6176452636719,294.1499938964844,294.86865234375,293.31707763671875,296.1209411621094,294.9330139160156,284.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046171955764,6.403943597632633e-09,0.0010046107927337,-0.0158295128494501,0.0,0.0,0.0,-0.0079875271767377,60.0,15.429762840270996,-0.0,-6.881140990344647e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,9.421799040865152e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,9.921627497533336e-05,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,7.32808985048905e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,9.921618038788438e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0004706352192442,285.60418701171875,294.1499938964844,294.8500061035156,293.2991027832031,296.0985412597656,294.91583251953125,284.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039446642622,6.325292289943718e-09,0.0010039382614195,-0.0156234856694936,0.0,0.0,0.0,-0.0079485364258289,60.0,15.355222702026367,-0.0,-6.871929514318253e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766052246094,0.0,0.0,9.421799040865152e-05,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,9.921627497533336e-05,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,7.32808985048905e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755065917969,0.0,0.0,9.921618038788438e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0004706352192442,285.60418701171875,294.1499938964844,294.8500061035156,293.2991027832031,296.0985412597656,294.91583251953125,284.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039446642622,6.325292289943718e-09,0.0010039382614195,-0.0156234856694936,0.0,0.0,0.0,-0.0079485364258289,60.0,15.355222702026367,-0.0,-6.871929514318253e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
