time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046860,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,9.413623047294097e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,9.913017129292712e-05,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,7.321730663534254e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,9.913008398143576e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0004702268342953,285.5909118652344,294.1499938964844,294.8310852050781,293.2808837890625,296.0762023925781,294.8985290527344,284.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030727135017,6.2233294073621445e-09,0.0010030664270743,-0.0153563898056745,0.0,0.0,0.0,-0.0078979888930916,60.0,15.278247833251951,-0.0,-6.859997370156634e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663818359375,0.0,0.0,9.413623047294097e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622009277344,0.0,0.0,9.913017129292712e-05,299.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,7.321730663534254e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.665283203125,0.0,0.0,9.913008398143576e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678466796875,0.0,0.0,0.0004702268342953,285.5909118652344,294.1499938964844,294.8310852050781,293.2808837890625,296.0762023925781,294.8985290527344,284.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030727135017,6.2233294073621445e-09,0.0010030664270743,-0.0153563898056745,0.0,0.0,0.0,-0.0078979888930916,60.0,15.278247833251951,-0.0,-6.859997370156634e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,9.403787407791242e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,9.902659803628922e-05,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,7.314080721698701e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,9.902651072479784e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,0.000469735590741,285.5779113769531,294.1499938964844,294.8121337890625,293.2626647949219,296.053955078125,294.8812255859375,284.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.100696392508098e-09,0.0010020177578553,-0.0150351440533995,0.0,0.0,0.0,-0.0078371940180659,60.0,15.199370384216309,-0.0,-6.845660038834468e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562805175781,0.0,0.0,9.403787407791242e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.65216064453125,0.0,0.0,9.902659803628922e-05,299.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.653564453125,0.0,0.0,7.314080721698701e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,9.902651072479784e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,0.000469735590741,285.5779113769531,294.1499938964844,294.8121337890625,293.2626647949219,296.053955078125,294.8812255859375,284.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020239278674,6.100696392508098e-09,0.0010020177578553,-0.0150351440533995,0.0,0.0,0.0,-0.0078371940180659,60.0,15.199370384216309,-0.0,-6.845660038834468e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,9.398422116646545e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,9.897010022541508e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,7.309907232411206e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,9.89700056379661e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,0.0004694675735663,285.57147216796875,294.1499938964844,294.8026428222656,293.2535400390625,296.0428771972656,294.87255859375,284.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014516301453,6.033798349847075e-09,0.0010014455765485,-0.0148598980158567,0.0,0.0,0.0,-0.0078040296211838,60.0,15.159403800964355,-0.0,-6.837844779283841e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,9.392905485583468e-05,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,9.891200170386584e-05,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436462402344,0.0,0.0,7.30561587261036e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,9.891191439237446e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,0.0004691920476034,285.5650939941406,294.1499938964844,294.7931823730469,293.2444152832031,296.03179931640625,294.8639221191406,284.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008633835241,5.965017813025497e-09,0.0010008574463427,-0.0146797187626361,0.0,0.0,0.0,-0.0077699315734207,60.0,15.119255065917969,-0.0,-6.829814935827018e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,9.381706331623718e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,9.879406570689751e-05,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,7.29690509615466e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,9.879397839540616e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,0.000468632671982,285.5525207519531,294.1499938964844,294.774169921875,293.22613525390625,296.0097045898437,294.8466796875,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996695443987,5.8253961654486375e-09,0.0009996637236326,-0.0143139585852622,0.0,0.0,0.0,-0.0077007161453366,60.0,15.038853645324709,-0.0,-6.813527875237926e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,9.381706331623718e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,9.879406570689751e-05,299.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,7.29690509615466e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,9.879397839540616e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378479003906,0.0,0.0,0.000468632671982,285.5525207519531,294.1499938964844,294.774169921875,293.22613525390625,296.0097045898437,294.8466796875,284.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996695443987,5.8253961654486375e-09,0.0009996637236326,-0.0143139585852622,0.0,0.0,0.0,-0.0077007161453366,60.0,15.038853645324709,-0.0,-6.813527875237926e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,9.370491170557216e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,9.867596963886172e-05,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,7.288182678166777e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.867588232737036e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,0.0004680725105572,285.5401306152344,294.1499938964844,294.7551574707031,293.2078552246094,295.9877014160156,294.8294677734375,284.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984736097976,5.685581339065493e-09,0.0009984680218622,-0.0139476871117949,0.0,0.0,0.0,-0.0076314033940434,60.0,14.958588600158691,-0.0,-6.797238683020623e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.626708984375,0.0,0.0,9.370491170557216e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227111816406,0.0,0.0,9.867596963886172e-05,299.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,7.288182678166777e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,9.867588232737036e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,0.0004680725105572,285.5401306152344,294.1499938964844,294.7551574707031,293.2078552246094,295.9877014160156,294.8294677734375,284.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984736097976,5.685581339065493e-09,0.0009984680218622,-0.0139476871117949,0.0,0.0,0.0,-0.0076314033940434,60.0,14.958588600158691,-0.0,-6.797238683020623e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,9.359915566165e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,9.85645965556614e-05,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,7.279956480488181e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,9.856450924417004e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0004675442469306,285.5279846191406,294.1499938964844,294.736083984375,293.1894836425781,295.9657897949219,294.8122863769531,284.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553726367679701e-09,0.0009973404230549,-0.0136022623628377,0.0,0.0,0.0,-0.0075660366564989,60.0,14.879205703735352,-0.0,-6.781893802099148e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,9.359915566165e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131591796875,0.0,0.0,9.85645965556614e-05,299.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,7.279956480488181e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,9.856450924417004e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0004675442469306,285.5279846191406,294.1499938964844,294.736083984375,293.1894836425781,295.9657897949219,294.8122863769531,284.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553726367679701e-09,0.0009973404230549,-0.0136022623628377,0.0,0.0,0.0,-0.0075660366564989,60.0,14.879205703735352,-0.0,-6.781893802099148e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,9.350365871796384e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.846403554547578e-05,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,7.272528455359861e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,9.84639482339844e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0004670672642532,285.5160217285156,294.1499938964844,294.71697998046875,293.1711120605469,295.9439392089844,294.7951354980469,284.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963277261704,5.434660721448381e-09,0.0009963222546502,-0.0132903382182121,0.0,0.0,0.0,-0.0075070103630423,60.0,14.80129623413086,-0.0,-6.768053140149277e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075744628906,0.0,0.0,9.350365871796384e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,9.846403554547578e-05,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,7.272528455359861e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,9.84639482339844e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0004670672642532,285.5160217285156,294.1499938964844,294.71697998046875,293.1711120605469,295.9439392089844,294.7951354980469,284.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963277261704,5.434660721448381e-09,0.0009963222546502,-0.0132903382182121,0.0,0.0,0.0,-0.0075070103630423,60.0,14.80129623413086,-0.0,-6.768053140149277e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,9.346145088784397e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,9.841958672041072e-05,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003723144531,0.0,0.0,7.269245543284342e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,9.841949940891936e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.604248046875,0.0,0.0,0.0004668564361054,285.5101623535156,294.1499938964844,294.7074279785156,293.1618957519531,295.9330444335937,294.7865295410156,284.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958780137822,5.382029488743001e-09,0.000995872542262,-0.0131524559110403,0.0,0.0,0.0,-0.0074809207580983,60.0,14.763140678405762,-0.0,-6.761938919908064e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,9.3423092039302e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,9.83791906037368e-05,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,7.266261673066765e-05,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59722900390625,0.0,0.0,9.837910329224542e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,0.0004666648455895,285.5043334960937,294.1499938964844,294.69781494140625,293.1526794433594,295.9221496582031,294.77789306640625,284.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954689303413,5.3341944195040014e-09,0.0009954635752364,-0.0130271362140774,0.0,0.0,0.0,-0.0074572074227035,60.0,14.725556373596191,-0.0,-6.756384607342626e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,9.335853974334896e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.831121133174749e-05,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,7.261241262312979e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,9.831113129621372e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0004663424624595,285.4927978515625,294.1499938964844,294.6786193847656,293.1341857910156,295.9004211425781,294.7605895996094,284.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947798680514,5.253689039363962e-09,0.0009947746293619,-0.0128162270411849,0.0,0.0,0.0,-0.0074172941967844,60.0,14.652067184448242,-0.0,-6.747042391452851e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,9.335853974334896e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851745605469,0.0,0.0,9.831121133174749e-05,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,7.261241262312979e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,9.831113129621372e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0004663424624595,285.4927978515625,294.1499938964844,294.6786193847656,293.1341857910156,295.9004211425781,294.7605895996094,284.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947798680514,5.253689039363962e-09,0.0009947746293619,-0.0128162270411849,0.0,0.0,0.0,-0.0074172941967844,60.0,14.652067184448242,-0.0,-6.747042391452851e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,9.331435285275802e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.826467430684716e-05,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,7.257804099936038e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,9.82645942713134e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.0004661217681132,285.4814758300781,294.1499938964844,294.6593322753906,293.1156311035156,295.8787536621094,294.7431030273437,284.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994308385998,5.198553587604238e-09,0.0009943031473085,-0.0126717817038297,0.0,0.0,0.0,-0.0073899612762033,60.0,14.58146858215332,-0.0,-6.74064750683101e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,9.331435285275802e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,9.826467430684716e-05,299.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,7.257804099936038e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.578857421875,0.0,0.0,9.82645942713134e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,0.0004661217681132,285.4814758300781,294.1499938964844,294.6593322753906,293.1156311035156,295.8787536621094,294.7431030273437,284.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994308385998,5.198553587604238e-09,0.0009943031473085,-0.0126717817038297,0.0,0.0,0.0,-0.0073899612762033,60.0,14.58146858215332,-0.0,-6.74064750683101e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,9.328946907771753e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,9.823847358347848e-05,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,7.255868695210665e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,9.823839354794472e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0004659974947571,285.4703674316406,294.1499938964844,294.63995361328125,293.09698486328125,295.85711669921875,294.72540283203125,284.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940423769876,5.167472227896042e-09,0.0009940372547134,-0.0125903533771634,0.0,0.0,0.0,-0.0073745525442063,60.0,14.51376247406006,-0.0,-6.73704434461797e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,9.328946907771753e-05,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671081542969,0.0,0.0,9.823847358347848e-05,299.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,7.255868695210665e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,9.823839354794472e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0004659974947571,285.4703674316406,294.1499938964844,294.63995361328125,293.09698486328125,295.85711669921875,294.72540283203125,284.8603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940423769876,5.167472227896042e-09,0.0009940372547134,-0.0125903533771634,0.0,0.0,0.0,-0.0073745525442063,60.0,14.51376247406006,-0.0,-6.73704434461797e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,9.328497981186956e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,9.823373693507163e-05,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,7.255518721649423e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.823365689953788e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0004659750848077,285.45947265625,294.1499938964844,294.6205139160156,293.0782775878906,295.8355407714844,294.7074279785156,284.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161797655972577e-09,0.0009939887095242,-0.0125754866749048,0.0,0.0,0.0,-0.0073717390187084,60.0,14.449102401733398,-0.0,-6.736386382044658e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618896484375,0.0,0.0,9.328497981186956e-05,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,9.823373693507163e-05,299.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,7.255518721649423e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.823365689953788e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,0.0004659750848077,285.45947265625,294.1499938964844,294.6205139160156,293.0782775878906,295.8355407714844,294.7074279785156,284.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161797655972577e-09,0.0009939887095242,-0.0125754866749048,0.0,0.0,0.0,-0.0073717390187084,60.0,14.449102401733398,-0.0,-6.736386382044658e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,9.329056774731724e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538635253906,0.0,0.0,9.823962318478152e-05,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551147460937,0.0,0.0,7.25595309631899e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,9.823954314924777e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587463378906,0.0,0.0,0.0004660030244849,285.4541015625,294.1499938964844,294.6107788085937,293.06890869140625,295.8247375488281,294.69830322265625,284.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940534364432,5.168722339021769e-09,0.000994048314169,-0.0125936279073357,0.0,0.0,0.0,-0.0073751737363636,60.0,14.418012619018556,-0.0,-6.737189295336067e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,9.32998809730634e-05,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54949951171875,0.0,0.0,9.824943117564544e-05,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,7.256677781697363e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,9.82493584160693e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55438232421875,0.0,0.0,0.0004660495906136,285.44879150390625,294.1499938964844,294.6010131835937,293.0595092773437,295.81396484375,294.6891174316406,284.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941526222974,5.180294415652042e-09,0.0009941475000232,-0.0126239443197846,0.0,0.0,0.0,-0.0073809116147458,60.0,14.387567520141602,-0.0,-6.738530800021182e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,9.332871559308842e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.827979374676944e-05,299.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,7.258920231834054e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,9.827972098719329e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0004661936254706,285.4382629394531,294.1499938964844,294.5813903808594,293.0406188964844,295.7924499511719,294.67047119140625,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944584453478,5.216142184849559e-09,0.0009944532066583,-0.0127178616821765,0.0,0.0,0.0,-0.0073986793868243,60.0,14.32822036743164,-0.0,-6.742687475025377e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,9.332871559308842e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.827979374676944e-05,299.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421142578125,0.0,0.0,7.258920231834054e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54351806640625,0.0,0.0,9.827972098719329e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0004661936254706,285.4382629394531,294.1499938964844,294.5813903808594,293.0406188964844,295.7924499511719,294.67047119140625,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944584453478,5.216142184849559e-09,0.0009944532066583,-0.0127178616821765,0.0,0.0,0.0,-0.0073986793868243,60.0,14.32822036743164,-0.0,-6.742687475025377e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,9.337167284684256e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,9.83250283752568e-05,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,7.262260623974726e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,9.832494833972304e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0004664082371164,285.427978515625,294.1499938964844,294.5616760253906,293.02166748046875,295.7709350585937,294.6514587402344,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949156083166,5.269586544898175e-09,0.0009949103696271,-0.0128578757867217,0.0,0.0,0.0,-0.0074251741170883,60.0,14.271306991577148,-0.0,-6.748886960394884e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5358581542969,0.0,0.0,9.337167284684256e-05,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323486328125,0.0,0.0,9.83250283752568e-05,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,7.262260623974726e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,9.832494833972304e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0004664082371164,285.427978515625,294.1499938964844,294.5616760253906,293.02166748046875,295.7709350585937,294.6514587402344,284.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949156083166,5.269586544898175e-09,0.0009949103696271,-0.0128578757867217,0.0,0.0,0.0,-0.0074251741170883,60.0,14.271306991577148,-0.0,-6.748886960394884e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,9.342327393824236e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,9.837936522671951e-05,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,7.266274042194709e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,9.837928519118576e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0004666660388465,285.4178466796875,294.1499938964844,294.5418701171875,293.0025939941406,295.7494506835937,294.6320495605469,284.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464855805,5.3338062855345925e-09,0.0009954595007002,-0.0130261201411485,0.0,0.0,0.0,-0.0074570109136402,60.0,14.216180801391602,-0.0,-6.756339843150272e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274353027344,0.0,0.0,9.342327393824236e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,9.837936522671951e-05,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.525146484375,0.0,0.0,7.266274042194709e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,9.837928519118576e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0004666660388465,285.4178466796875,294.1499938964844,294.5418701171875,293.0025939941406,295.7494506835937,294.6320495605469,284.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995464855805,5.3338062855345925e-09,0.0009954595007002,-0.0130261201411485,0.0,0.0,0.0,-0.0074570109136402,60.0,14.216180801391602,-0.0,-6.756339843150272e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,9.347929153591394e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,9.843835141509771e-05,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,7.270630885614082e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,9.843827865552156e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0004669458721764,285.4079284667969,294.1499938964844,294.5219421386719,292.9834289550781,295.7279968261719,294.6123352050781,284.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960611350834,5.403528291481052e-09,0.0009960556635633,-0.0132087785750627,0.0,0.0,0.0,-0.0074915750883519,60.0,14.162264823913574,-0.0,-6.764436477624258e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,9.347929153591394e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,9.843835141509771e-05,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,7.270630885614082e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,9.843827865552156e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202941894531,0.0,0.0,0.0004669458721764,285.4079284667969,294.1499938964844,294.5219421386719,292.9834289550781,295.7279968261719,294.6123352050781,284.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960611350834,5.403528291481052e-09,0.0009960556635633,-0.0132087785750627,0.0,0.0,0.0,-0.0074915750883519,60.0,14.162264823913574,-0.0,-6.764436477624258e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,9.350768232252447e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,9.84682483249344e-05,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,7.272839138749987e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.846817556535824e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.000467087724246,285.4030456542969,294.1499938964844,294.5119323730469,292.97381591796875,295.7172546386719,294.60235595703125,284.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963631164282,5.438867134444081e-09,0.0009963576449081,-0.0133013585582375,0.0,0.0,0.0,-0.0075090932659804,60.0,14.13563632965088,-0.0,-6.76854199355148e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108947753906,0.0,0.0,9.353514906251804e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,9.849717025645076e-05,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,7.274975359905511e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,9.849709749687464e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0004672249488066,285.3982238769531,294.1499938964844,294.5018920898437,292.9641418457031,295.70654296875,294.59228515625,284.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966555517166,5.473052677729129e-09,0.0009966500801965,-0.0133909163996577,0.0,0.0,0.0,-0.0075260405428707,60.0,14.109061241149902,-0.0,-6.772514637987116e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,9.358620445709676e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,9.855093230726196e-05,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,7.278945849975571e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.855085954768585e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0004674799856729,285.3886413574219,294.1499938964844,294.48175048828125,292.9447631835937,295.6850891113281,294.57208251953125,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971992112696,5.5365938500528955e-09,0.0009971936233341,-0.0135573800653219,0.0,0.0,0.0,-0.0075575420632958,60.0,14.055704116821287,-0.0,-6.779901440268078e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,9.358620445709676e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,9.855093230726196e-05,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005798339844,0.0,0.0,7.278945849975571e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.855085954768585e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0004674799856729,285.3886413574219,294.1499938964844,294.48175048828125,292.9447631835937,295.6850891113281,294.57208251953125,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971992112696,5.5365938500528955e-09,0.0009971936233341,-0.0135573800653219,0.0,0.0,0.0,-0.0075575420632958,60.0,14.055704116821287,-0.0,-6.779901440268078e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,9.36282885959372e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,9.859524288913236e-05,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,7.282218575710431e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,9.85951701295562e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,0.0004676902317442,285.3793029785156,294.1499938964844,294.4614562988281,292.9252319335937,295.66363525390625,294.5516052246094,284.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976469445973,5.588952411983428e-09,0.0009976413566619,-0.0136945452541112,0.0,0.0,0.0,-0.0075834980234503,60.0,14.001794815063477,-0.0,-6.785991502056278e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
