time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049200,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,9.36282885959372e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,9.859524288913236e-05,299.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,7.282218575710431e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,9.85951701295562e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959411621094,0.0,0.0,0.0004676902317442,285.3793029785156,294.1499938964844,294.4614562988281,292.9252319335937,295.66363525390625,294.5516052246094,284.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976469445973,5.588952411983428e-09,0.0009976413566619,-0.0136945452541112,0.0,0.0,0.0,-0.0075834980234503,60.0,14.001794815063477,-0.0,-6.785991502056278e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,9.36577926040627e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.862631850410251e-05,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,7.284513412741944e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,9.86262457445264e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0004678376717492,285.3701477050781,294.1499938964844,294.4410095214844,292.90557861328125,295.6422119140625,294.5310363769531,284.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997960800305,5.625648835660968e-09,0.0009979552123695,-0.0137906810268759,0.0,0.0,0.0,-0.0076016904786229,60.0,13.94683074951172,-0.0,-6.790261863898196e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,9.36577926040627e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,9.862631850410251e-05,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847717285156,0.0,0.0,7.284513412741944e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,9.86262457445264e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0004678376717492,285.3701477050781,294.1499938964844,294.4410095214844,292.90557861328125,295.6422119140625,294.5310363769531,284.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997960800305,5.625648835660968e-09,0.0009979552123695,-0.0137906810268759,0.0,0.0,0.0,-0.0076016904786229,60.0,13.94683074951172,-0.0,-6.790261863898196e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,9.367216989630832e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,9.864145249594004e-05,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,7.285630999831483e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47833251953125,0.0,0.0,9.864137973636387e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.000467909470899,285.3611755371094,294.1499938964844,294.4204406738281,292.8857727050781,295.6208190917969,294.5104064941406,284.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981134207919,5.643487011042225e-09,0.0009981077164411,-0.0138374119997024,0.0,0.0,0.0,-0.0076105338521301,60.0,13.890342712402344,-0.0,-6.792338069772087e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,9.367216989630832e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,9.864145249594004e-05,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,7.285630999831483e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47833251953125,0.0,0.0,9.864137973636387e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.000467909470899,285.3611755371094,294.1499938964844,294.4204406738281,292.8857727050781,295.6208190917969,294.5104064941406,284.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981134207919,5.643487011042225e-09,0.0009981077164411,-0.0138374119997024,0.0,0.0,0.0,-0.0076105338521301,60.0,13.890342712402344,-0.0,-6.792338069772087e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,9.367151506012306e-05,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,9.864076127996668e-05,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,7.285580795723945e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,9.864069579634815e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0004679062403738,285.3567810058594,294.1499938964844,294.4100952148437,292.8758239746094,295.610107421875,294.50006103515625,284.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981059702113,5.642644129721931e-09,0.0009981003822758,-0.013835203833878,0.0,0.0,0.0,-0.0076101147569715,60.0,13.861245155334473,-0.0,-6.792240014874551e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,9.36675351113081e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,9.863657032838093e-05,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,7.285270839929581e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707336425781,0.0,0.0,9.863650484476238e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.0004678863915614,285.3524475097656,294.1499938964844,294.39971923828125,292.8658447265625,295.5993957519531,294.48974609375,285.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980626637116,5.637649902467956e-09,0.0009980570757761,-0.0138221206143498,0.0,0.0,0.0,-0.0076076360419392,60.0,13.831734657287598,-0.0,-6.791658790916699e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,9.364941797684878e-05,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,9.861749276751652e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,7.283861486939713e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,9.861742000794038e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.0004677959077525,285.3438720703125,294.1499938964844,294.3788452148437,292.84576416015625,295.5780029296875,294.4691467285156,285.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978701127693,5.615009790460591e-09,0.0009978644084185,-0.0137628093361854,0.0,0.0,0.0,-0.0075964173302054,60.0,13.771581649780272,-0.0,-6.789023387909765e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,9.364941797684878e-05,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609069824219,0.0,0.0,9.861749276751652e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,7.283861486939713e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,9.861742000794038e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651794433594,0.0,0.0,0.0004677959077525,285.3438720703125,294.1499938964844,294.3788452148437,292.84576416015625,295.5780029296875,294.4691467285156,285.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978701127693,5.615009790460591e-09,0.0009978644084185,-0.0137628093361854,0.0,0.0,0.0,-0.0075964173302054,60.0,13.771581649780272,-0.0,-6.789023387909765e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,9.36109499889426e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,9.857698023552076e-05,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,7.280869613168761e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,9.857691475190222e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0004676037933677,285.3354797363281,294.1499938964844,294.3578186035156,292.82550048828125,295.556640625,294.4486389160156,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974595159292,5.567017069552094e-09,0.000997454044409,-0.0136370807886123,0.0,0.0,0.0,-0.0075726248323917,60.0,13.70903205871582,-0.0,-6.783439943092162e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,9.36109499889426e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,9.857698023552076e-05,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,7.280869613168761e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,9.857691475190222e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.457763671875,0.0,0.0,0.0004676037933677,285.3354797363281,294.1499938964844,294.3578186035156,292.82550048828125,295.556640625,294.4486389160156,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974595159292,5.567017069552094e-09,0.000997454044409,-0.0136370807886123,0.0,0.0,0.0,-0.0075726248323917,60.0,13.70903205871582,-0.0,-6.783439943092162e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,9.35556017793715e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,9.851869253907351e-05,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,7.276564429048449e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.8518627055455e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0004673273360822,285.3273010253906,294.1499938964844,294.33660888671875,292.8051147460937,295.5352783203125,294.42822265625,285.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968692902475,5.497987842773e-09,0.0009968638187274,-0.0134562412276864,0.0,0.0,0.0,-0.00753840431571,60.0,13.644311904907228,-0.0,-6.77541294180628e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,9.35556017793715e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,9.851869253907351e-05,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,7.276564429048449e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.8518627055455e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0004673273360822,285.3273010253906,294.1499938964844,294.33660888671875,292.8051147460937,295.5352783203125,294.42822265625,285.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968692902475,5.497987842773e-09,0.0009968638187274,-0.0134562412276864,0.0,0.0,0.0,-0.00753840431571,60.0,13.644311904907228,-0.0,-6.77541294180628e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,9.348400635644794e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,9.844329906627536e-05,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,7.270995411090553e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,9.844323358265684e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0004669697373174,285.3193054199219,294.1499938964844,294.31524658203125,292.7845458984375,295.5139465332031,294.407958984375,285.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961059549823,5.408723691147088e-09,0.0009961004834622,-0.0132223889231681,0.0,0.0,0.0,-0.0074941525235772,60.0,13.577473640441896,-0.0,-6.76503972840692e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,9.348400635644794e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,9.844329906627536e-05,299.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,7.270995411090553e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4415283203125,0.0,0.0,9.844323358265684e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0004669697373174,285.3193054199219,294.1499938964844,294.31524658203125,292.7845458984375,295.5139465332031,294.407958984375,285.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961059549823,5.408723691147088e-09,0.0009961004834622,-0.0132223889231681,0.0,0.0,0.0,-0.0074941525235772,60.0,13.577473640441896,-0.0,-6.76503972840692e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,9.344067075289786e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,9.83976642601192e-05,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368591308594,0.0,0.0,7.267624459927902e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.839759877650069e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.0004667532630264,285.3154296875,294.1499938964844,294.3044738769531,292.7742004394531,295.5032958984375,294.3979187011719,285.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099564390257,5.354696241965939e-09,0.0009956385474652,-0.0130808474496006,0.0,0.0,0.0,-0.0074673690833151,60.0,13.543044090270996,-0.0,-6.758764925507421e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,9.33950359467417e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,9.834960656007752e-05,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,7.264075247803703e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,9.8349541076459e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,0.0004665253509301,285.31158447265625,294.1499938964844,294.2936706542969,292.7637939453125,295.4926147460937,294.3879089355469,285.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951564716175,5.297807081916517e-09,0.000995151232928,-0.0129318097606301,0.0,0.0,0.0,-0.0074391621164977,60.0,13.50825309753418,-0.0,-6.752161141321268e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.32968978304416e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,9.824625885812566e-05,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,7.256442040670663e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.824619337450712e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,0.0004660351260099,285.303955078125,294.1499938964844,294.2719421386719,292.7428894042969,295.4713134765625,294.3679504394531,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941111784428,5.175467165940972e-09,0.0009941059397533,-0.0126112988218665,0.0,0.0,0.0,-0.0073785176500678,60.0,13.437784194946287,-0.0,-6.737970892345403e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.428466796875,0.0,0.0,9.32968978304416e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,9.824625885812566e-05,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,7.256442040670663e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.824619337450712e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,0.0004660351260099,285.303955078125,294.1499938964844,294.2719421386719,292.7428894042969,295.4713134765625,294.3679504394531,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941111784428,5.175467165940972e-09,0.0009941059397533,-0.0126112988218665,0.0,0.0,0.0,-0.0073785176500678,60.0,13.437784194946287,-0.0,-6.737970892345403e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,9.318413503933698e-05,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,9.812751522986218e-05,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,7.247671601362526e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,9.812745702220128e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0004654719086829,285.29656982421875,294.1499938964844,294.25,292.7217712402344,295.45001220703125,294.3482360839844,285.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929091902449,5.034919592361575e-09,0.0009929041843861,-0.0122430818155407,0.0,0.0,0.0,-0.0073088421486318,60.0,13.36537742614746,-0.0,-6.721686673927253e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,9.318413503933698e-05,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,9.812751522986218e-05,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,7.247671601362526e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,9.812745702220128e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0004654719086829,285.29656982421875,294.1499938964844,294.25,292.7217712402344,295.45001220703125,294.3482360839844,285.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929091902449,5.034919592361575e-09,0.0009929041843861,-0.0122430818155407,0.0,0.0,0.0,-0.0073088421486318,60.0,13.36537742614746,-0.0,-6.721686673927253e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,9.303169645136222e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,9.796698577702044e-05,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,7.235814700834453e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,9.796692756935954e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0004647104651667,285.28936767578125,294.1499938964844,294.2245178222656,292.7008056640625,295.4286804199219,294.3282165527344,285.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912844980135,4.844926682068262e-09,0.00099127960857,-0.0117453187704086,0.0,0.0,0.0,-0.0072146547026932,60.0,13.289682388305664,-0.0,-6.699705323853777e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,9.303169645136222e-05,298.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,9.796698577702044e-05,299.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,7.235814700834453e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,9.796692756935954e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0004647104651667,285.28936767578125,294.1499938964844,294.2245178222656,292.7008056640625,295.4286804199219,294.3282165527344,285.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912844980135,4.844926682068262e-09,0.00099127960857,-0.0117453187704086,0.0,0.0,0.0,-0.0072146547026932,60.0,13.289682388305664,-0.0,-6.699705323853777e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,9.282434621127322e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,9.774864156497642e-05,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,7.219687540782616e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,9.77485760813579e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0004636747471522,285.2823486328125,294.1499938964844,294.19244384765625,292.6803283691406,295.4071960449219,294.3074645996094,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890748187899,4.586529378514115e-09,0.0009890702785924,-0.0110683273524045,0.0,0.0,0.0,-0.0070865573361516,60.0,13.209507942199709,-0.0,-6.669867502751003e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086608886719,0.0,0.0,9.282434621127322e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,9.774864156497642e-05,299.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,7.219687540782616e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,9.77485760813579e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0004636747471522,285.2823486328125,294.1499938964844,294.19244384765625,292.6803283691406,295.4071960449219,294.3074645996094,285.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890748187899,4.586529378514115e-09,0.0009890702785924,-0.0110683273524045,0.0,0.0,0.0,-0.0070865573361516,60.0,13.209507942199709,-0.0,-6.669867502751003e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.268995927413926e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026794433594,0.0,0.0,9.760711691342294e-05,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,7.20923490007408e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,9.760705870576204e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0004630034673027,285.2789611816406,294.1499938964844,294.174072265625,292.6702880859375,295.3963317871094,294.2966003417969,285.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876423282548,4.4190620052120275e-09,0.0009876380208879,-0.0106295607984066,0.0,0.0,0.0,-0.0070035350508987,60.0,13.166481971740724,-0.0,-6.65056560933408e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,9.255178883904593e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,9.74616123130545e-05,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005126953125,0.0,0.0,7.198488310677931e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,9.74615541053936e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,0.0004623132699634,285.27557373046875,294.1499938964844,294.1542358398437,292.6603088378906,295.3854675292969,294.28521728515625,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861709550023,4.24688195721501e-09,0.0009861666476354,-0.0101784402504563,0.0,0.0,0.0,-0.0069181830622255,60.0,13.12308120727539,-0.0,-6.630748572433731e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,9.2255329946056e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,9.714943007566036e-05,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,7.175430073402822e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.714936459204182e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,0.000460832437966,285.2689514160156,294.1499938964844,294.1104431152344,292.64068603515625,295.3634338378906,294.2619323730469,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830124909058,3.8774619071091365e-09,0.0009830086492002,-0.0092105204239487,0.0,0.0,0.0,-0.0067350496537983,60.0,13.033310890197754,-0.0,-6.58833130273706e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,9.2255329946056e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,9.714943007566036e-05,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,7.175430073402822e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.714936459204182e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,0.000460832437966,285.2689514160156,294.1499938964844,294.1104431152344,292.64068603515625,295.3634338378906,294.2619323730469,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830124909058,3.8774619071091365e-09,0.0009830086492002,-0.0092105204239487,0.0,0.0,0.0,-0.0067350496537983,60.0,13.033310890197754,-0.0,-6.58833130273706e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,9.198151383316144e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,9.686109115136789e-05,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,7.154133345466107e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,9.686103294370696e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,0.0004594647325575,285.26251220703125,294.1499938964844,294.0614318847656,292.6214294433594,295.3410339355469,294.23876953125,285.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800929110497,3.536260173575556e-09,0.0009800893021747,-0.0083165168762207,0.0,0.0,0.0,-0.0065658930689096,60.0,12.94386100769043,-0.0,-6.549274900180535e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,9.198151383316144e-05,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,9.686109115136789e-05,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882751464844,0.0,0.0,7.154133345466107e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,9.686103294370696e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,0.0004594647325575,285.26251220703125,294.1499938964844,294.0614318847656,292.6214294433594,295.3410339355469,294.23876953125,285.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800929110497,3.536260173575556e-09,0.0009800893021747,-0.0083165168762207,0.0,0.0,0.0,-0.0065658930689096,60.0,12.94386100769043,-0.0,-6.549274900180535e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,9.186049283016472e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,9.673364547779784e-05,299.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,7.144719711504877e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,9.673358727013692e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0004588602168951,285.2561950683594,294.1499938964844,294.0077819824219,292.6025085449219,295.3183288574219,294.2142028808594,285.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788020979613,3.385417723933415e-09,0.0009787987219169,-0.007921278476715,0.0,0.0,0.0,-0.0064911101944744,60.0,12.86240291595459,-0.0,-6.532045659923824e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38409423828125,0.0,0.0,9.186049283016472e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,9.673364547779784e-05,299.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38232421875,0.0,0.0,7.144719711504877e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833923339844,0.0,0.0,9.673358727013692e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,0.0004588602168951,285.2561950683594,294.1499938964844,294.0077819824219,292.6025085449219,295.3183288574219,294.2142028808594,285.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788020979613,3.385417723933415e-09,0.0009787987219169,-0.007921278476715,0.0,0.0,0.0,-0.0064911101944744,60.0,12.86240291595459,-0.0,-6.532045659923824e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,9.199025953421368e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,9.68702952377498e-05,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,7.154812919907272e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,9.68702370300889e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.0004595084756147,285.2500305175781,294.1499938964844,293.94989013671875,292.5838623046875,295.2950744628906,294.1860046386719,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801834821701,3.5470457682151846e-09,0.0009801798732951,-0.0083447787910699,0.0,0.0,0.0,-0.0065712318755686,60.0,12.801774978637695,-0.0,-6.55050769182708e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782043457031,0.0,0.0,9.199025953421368e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3755187988281,0.0,0.0,9.68702952377498e-05,299.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,7.154812919907272e-05,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,9.68702370300889e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.0004595084756147,285.2500305175781,294.1499938964844,293.94989013671875,292.5838623046875,295.2950744628906,294.1860046386719,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801834821701,3.5470457682151846e-09,0.0009801798732951,-0.0083447787910699,0.0,0.0,0.0,-0.0065712318755686,60.0,12.801774978637695,-0.0,-6.55050769182708e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,9.215557656716555e-05,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,9.704437252366915e-05,299.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735656738281,0.0,0.0,7.167670264607295e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,9.704432159196584e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3762512207031,0.0,0.0,0.0004603342385962,285.2470092773437,294.1499938964844,293.9195251464844,292.5746154785156,295.2831420898437,294.1690673828125,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981944380328,3.752979704785275e-09,0.0009819406550377,-0.0088843628764152,0.0,0.0,0.0,-0.0066733206622302,60.0,12.783254623413086,-0.0,-6.574069288944885e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724365234375,0.0,0.0,9.236963524017484e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,9.726979624247178e-05,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,7.184319838415831e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,9.726973803481088e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0004614035133272,285.2440185546875,294.1499938964844,293.8882751464844,292.5654296875,295.27105712890625,294.1498413085937,285.16082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842244908213,4.0196534989433985e-09,0.0009842205327004,-0.0095830848440527,0.0,0.0,0.0,-0.006805520504713,60.0,12.771465301513672,-0.0,-6.604642521779169e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,9.286128624808045e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.778752428246662e-05,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,7.222558633657172e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,9.77874660748057e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0004638594109565,285.2381591796875,294.1499938964844,293.82342529296875,292.5472106933594,295.24627685546875,294.1036682128906,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6321511071312216e-09,0.0009894581744447,-0.0111878579482436,0.0,0.0,0.0,-0.0071091628633439,60.0,12.762714385986328,-0.0,-6.675131203337514e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667297363281,0.0,0.0,9.286128624808045e-05,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.778752428246662e-05,299.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,7.222558633657172e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,9.77874660748057e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0004638594109565,285.2381591796875,294.1499938964844,293.82342529296875,292.5472106933594,295.24627685546875,294.1036682128906,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6321511071312216e-09,0.0009894581744447,-0.0111878579482436,0.0,0.0,0.0,-0.0071091628633439,60.0,12.762714385986328,-0.0,-6.675131203337514e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
