time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051540,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,9.328323358204216e-05,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,9.823185246204956e-05,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,7.255376840475947e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,9.823179425438866e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,0.000465967139462,285.232421875,294.1499938964844,293.7557678222656,292.5291442871094,295.2206420898437,294.0472106933594,285.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939587907865,5.157809734868124e-09,0.000993953552097,-0.0125650400295853,0.0,0.0,0.0,-0.0073697571642696,60.0,12.76048469543457,-0.0,-6.735924529266414e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,9.328323358204216e-05,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585510253906,0.0,0.0,9.823185246204956e-05,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,7.255376840475947e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,9.823179425438866e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,0.000465967139462,285.232421875,294.1499938964844,293.7557678222656,292.5291442871094,295.2206420898437,294.0472106933594,285.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939587907865,5.157809734868124e-09,0.000993953552097,-0.0125650400295853,0.0,0.0,0.0,-0.0073697571642696,60.0,12.76048469543457,-0.0,-6.735924529266414e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,9.340608812635764e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,9.836122626438736e-05,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,7.264932355610654e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,9.836116805672646e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0004665808519348,285.22686767578125,294.1499938964844,293.685791015625,292.5111999511719,295.1941223144531,293.9842834472656,285.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952690452337,5.310826889370901e-09,0.0009952636901289,-0.0129659175872802,0.0,0.0,0.0,-0.0074456227011978,60.0,12.74338436126709,-0.0,-6.75367246572023e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,9.340608812635764e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,9.836122626438736e-05,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,7.264932355610654e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,9.836116805672646e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0004665808519348,285.22686767578125,294.1499938964844,293.685791015625,292.5111999511719,295.1941223144531,293.9842834472656,285.1913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952690452337,5.310826889370901e-09,0.0009952636901289,-0.0129659175872802,0.0,0.0,0.0,-0.0074456227011978,60.0,12.74338436126709,-0.0,-6.75367246572023e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,9.290811431128532e-05,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.783682617126031e-05,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,7.226200250443071e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,9.783677523955704e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,0.0004640934057533,285.22149658203125,294.1499938964844,293.614013671875,292.49334716796875,295.1669006347656,293.924560546875,285.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899636497721,4.6903361194949875e-09,0.0009899588767439,-0.0113402977585792,0.0,0.0,0.0,-0.0071380236186087,60.0,12.673988342285156,-0.0,-6.681846542733183e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35028076171875,0.0,0.0,9.290811431128532e-05,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.783682617126031e-05,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,7.226200250443071e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,9.783677523955704e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,0.0004640934057533,285.22149658203125,294.1499938964844,293.614013671875,292.49334716796875,295.1669006347656,293.924560546875,285.2013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899636497721,4.6903361194949875e-09,0.0009899588767439,-0.0113402977585792,0.0,0.0,0.0,-0.0071380236186087,60.0,12.673988342285156,-0.0,-6.681846542733183e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,9.262223466066644e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.75357907009311e-05,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,7.203965651569888e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,9.75357324932702e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,0.000462665426312,285.2188720703125,294.1499938964844,293.5775756835937,292.4844665527344,295.15301513671875,293.8973999023437,285.2063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869178757071,4.3341343847203015e-09,0.0009869135683402,-0.0104070464149117,0.0,0.0,0.0,-0.0069614415988326,60.0,12.625590324401855,-0.0,-6.64078712020455e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,9.232249431079254e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34259033203125,0.0,0.0,9.72201451077126e-05,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,7.180652755778283e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,9.72200941760093e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0004611681506503,285.21630859375,294.1499938964844,293.54083251953125,292.4756164550781,295.1390075683594,293.8721618652344,285.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.960658023771657e-09,0.0009837191319093,-0.0094285067170858,0.0,0.0,0.0,-0.0067762895487248,60.0,12.572269439697266,-0.0,-6.597872470592847e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,9.186567331198604e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,9.673908789409325e-05,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,7.14512134436518e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,9.673903696238996e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0004588862648233,285.2113342285156,294.1499938964844,293.466796875,292.4579467773437,295.1104736328125,293.82598876953125,285.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788541356101,3.391450231760018e-09,0.0009788506431505,-0.0079370848834514,0.0,0.0,0.0,-0.0064941025339066,60.0,12.465206146240234,-0.0,-6.532734175834777e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399963378906,0.0,0.0,9.186567331198604e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3375549316406,0.0,0.0,9.673908789409325e-05,299.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,7.14512134436518e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,9.673903696238996e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0004588862648233,285.2113342285156,294.1499938964844,293.466796875,292.4579467773437,295.1104736328125,293.82598876953125,285.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788541356101,3.391450231760018e-09,0.0009788506431505,-0.0079370848834514,0.0,0.0,0.0,-0.0064941025339066,60.0,12.465206146240234,-0.0,-6.532734175834777e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,9.188403782900424e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,9.675842011347412e-05,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,7.146549614844844e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,9.675836918177084e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0004589780000969,285.20654296875,294.1499938964844,293.3923645019531,292.4403991699219,295.0811767578125,293.7796936035156,285.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979047268629,3.414274196700262e-09,0.0009790437761694,-0.0079968906939029,0.0,0.0,0.0,-0.0065054073929786,60.0,12.386086463928224,-0.0,-6.535339736046808e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,9.188403782900424e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,9.675842011347412e-05,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,7.146549614844844e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,9.675836918177084e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359069824219,0.0,0.0,0.0004589780000969,285.20654296875,294.1499938964844,293.3923645019531,292.4403991699219,295.0811767578125,293.7796936035156,285.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979047268629,3.414274196700262e-09,0.0009790437761694,-0.0079968906939029,0.0,0.0,0.0,-0.0065054073929786,60.0,12.386086463928224,-0.0,-6.535339736046808e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,9.236024925485252e-05,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.72599009401165e-05,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,7.183588604675606e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.72598500084132e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0004613568307831,285.2018737792969,294.1499938964844,293.3179931640625,292.4229736328125,295.05096435546875,293.72216796875,285.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841207647696,4.007547182993676e-09,0.0009841166902333,-0.0095513649284839,0.0,0.0,0.0,-0.006799517199397,60.0,12.356749534606934,-0.0,-6.603252700188024e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302307128906,0.0,0.0,9.236024925485252e-05,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.72599009401165e-05,299.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,7.183588604675606e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.72598500084132e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0004613568307831,285.2018737792969,294.1499938964844,293.3179931640625,292.4229736328125,295.05096435546875,293.72216796875,285.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841207647696,4.007547182993676e-09,0.0009841166902333,-0.0095513649284839,0.0,0.0,0.0,-0.006799517199397,60.0,12.356749534606934,-0.0,-6.603252700188024e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,9.289742592955008e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,9.78255702648312e-05,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,7.22536860848777e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,9.782551933312789e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0004640401457436,285.1973571777344,294.1499938964844,293.244140625,292.4056701660156,295.01971435546875,293.6495361328125,285.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898445568978,4.676769638223277e-09,0.0009898397838696,-0.0113047566264867,0.0,0.0,0.0,-0.0071312827058136,60.0,12.354339599609377,-0.0,-6.680280506543569e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,9.289742592955008e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,9.78255702648312e-05,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,7.22536860848777e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,9.782551933312789e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263244628906,0.0,0.0,0.0004640401457436,285.1973571777344,294.1499938964844,293.244140625,292.4056701660156,295.01971435546875,293.6495361328125,285.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898445568978,4.676769638223277e-09,0.0009898397838696,-0.0113047566264867,0.0,0.0,0.0,-0.0071312827058136,60.0,12.354339599609377,-0.0,-6.680280506543569e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231506347656,0.0,0.0,9.310799214290456e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,9.804730507312344e-05,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,7.241746061481535e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,9.804725414142013e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.0004650919581763,285.1951599121094,294.1499938964844,293.20758056640625,292.3970642089844,295.0036315917969,293.6087646484375,285.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992088462226,4.939087805411191e-09,0.0009920834563672,-0.0119920140132308,0.0,0.0,0.0,-0.00726132793352,60.0,12.353928565979004,-0.0,-6.710595101822038e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208312988281,0.0,0.0,9.338017116533592e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,9.833392687141897e-05,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,7.262915460160002e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,9.833387593971564e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.0004664515727199,285.1929931640625,294.1499938964844,293.1713256835937,292.3885192871094,294.9874267578125,293.5658874511719,285.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949880186468,5.278181447465613e-09,0.0009949827799573,-0.0128803951665759,0.0,0.0,0.0,-0.007429429795593,60.0,12.356683731079102,-0.0,-6.749883851853157e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,9.34586496441625e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,9.841656719800083e-05,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,7.26901926100254e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,9.841651626629756e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0004668436013162,285.18878173828125,294.1499938964844,293.1000061035156,292.3716125488281,294.9545288085937,293.48321533203125,285.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958267910405,5.3759112716988974e-09,0.0009958214359357,-0.0131364250555634,0.0,0.0,0.0,-0.0074778939597308,60.0,12.337770462036133,-0.0,-6.761228377172301e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,9.34586496441625e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,9.841656719800083e-05,299.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,7.26901926100254e-05,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157043457031,0.0,0.0,9.841651626629756e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0004668436013162,285.18878173828125,294.1499938964844,293.1000061035156,292.3716125488281,294.9545288085937,293.48321533203125,285.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958267910405,5.3759112716988974e-09,0.0009958214359357,-0.0131364250555634,0.0,0.0,0.0,-0.0074778939597308,60.0,12.337770462036133,-0.0,-6.761228377172301e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,9.297702490584923e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,9.790938202058896e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,7.231558993225917e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,9.790933836484328e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0004644377913791,285.1847229003906,294.1499938964844,293.0306701660156,292.3549499511719,294.92120361328125,293.409423828125,285.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906936902552,4.775793982503273e-09,0.000990688917227,-0.0115641942247748,0.0,0.0,0.0,-0.0071803852915763,60.0,12.272915840148926,-0.0,-6.691715981332892e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,9.297702490584923e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,9.790938202058896e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,7.231558993225917e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,9.790933836484328e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0004644377913791,285.1847229003906,294.1499938964844,293.0306701660156,292.3549499511719,294.92120361328125,293.409423828125,285.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906936902552,4.775793982503273e-09,0.000990688917227,-0.0115641942247748,0.0,0.0,0.0,-0.0071803852915763,60.0,12.272915840148926,-0.0,-6.691715981332892e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,9.256038902094588e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,9.747064905241132e-05,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,7.199154060799628e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.747060539666565e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0004623566637746,285.1808776855469,294.1499938964844,292.9637451171875,292.338623046875,294.88726806640625,293.3476257324219,285.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862572187557,4.256667462954056e-09,0.0009862530278041,-0.0102040758356451,0.0,0.0,0.0,-0.0069230473600327,60.0,12.18734645843506,-0.0,-6.631874072127175e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,9.256038902094588e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,9.747064905241132e-05,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,7.199154060799628e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.747060539666565e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0004623566637746,285.1808776855469,294.1499938964844,292.9637451171875,292.338623046875,294.88726806640625,293.3476257324219,285.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862572187557,4.256667462954056e-09,0.0009862530278041,-0.0102040758356451,0.0,0.0,0.0,-0.0069230473600327,60.0,12.18734645843506,-0.0,-6.631874072127175e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,9.214561578119174e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,9.703387331683189e-05,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,7.166893919929862e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,9.70338223851286e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0004602848202921,285.1771850585937,294.1499938964844,292.8997497558594,292.3226928710937,294.85302734375,293.29205322265625,285.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818344842642,3.739848875028429e-09,0.0009818307589739,-0.0088499560952186,0.0,0.0,0.0,-0.0066668237559497,60.0,12.09824275970459,-0.0,-6.57256506997328e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,9.214561578119174e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,9.703387331683189e-05,299.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,7.166893919929862e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,9.70338223851286e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0004602848202921,285.1771850585937,294.1499938964844,292.8997497558594,292.3226928710937,294.85302734375,293.29205322265625,285.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818344842642,3.739848875028429e-09,0.0009818307589739,-0.0088499560952186,0.0,0.0,0.0,-0.0066668237559497,60.0,12.09824275970459,-0.0,-6.57256506997328e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,9.203865920426324e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,9.692124149296431e-05,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,7.158574589993805e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,9.692119783721864e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0004597505612764,285.1754150390625,294.1499938964844,292.8690185546875,292.3149108886719,294.8357238769531,293.2655639648437,285.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806940797716,3.606570375680462e-09,0.0009806904708966,-0.0085007427260279,0.0,0.0,0.0,-0.0066007482819259,60.0,12.059277534484863,-0.0,-6.557313980692926e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,9.199128544423728e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.687135025160389e-05,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29803466796875,0.0,0.0,7.154890045057982e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,9.68713065958582e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.000459513918031,285.17364501953125,294.1499938964844,292.83917236328125,292.3072509765625,294.818359375,293.2391052246094,285.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801883716136,3.547518279134465e-09,0.0009801848791539,-0.008346015587449,0.0,0.0,0.0,-0.0065714702941477,60.0,12.024470329284668,-0.0,-6.550561693074998e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,9.21462633414194e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,9.703454998089e-05,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,7.166943396441638e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,9.703450632514432e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0004602880799211,285.1702575683594,294.1499938964844,292.7824401855469,292.2923278808594,294.78326416015625,293.1828308105469,285.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818384423851,3.740562082299448e-09,0.0009818347170948,-0.0088518261909484,0.0,0.0,0.0,-0.0066671664826571,60.0,11.97640609741211,-0.0,-6.572647492930629e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,9.21462633414194e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,9.703454998089e-05,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,7.166943396441638e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,9.703450632514432e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,0.0004602880799211,285.1702575683594,294.1499938964844,292.7824401855469,292.2923278808594,294.78326416015625,293.1828308105469,285.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818384423851,3.740562082299448e-09,0.0009818347170948,-0.0088518261909484,0.0,0.0,0.0,-0.0066671664826571,60.0,11.97640609741211,-0.0,-6.572647492930629e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,9.2500435130205e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,9.740750829223543e-05,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,7.194490171968937e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.740745736053212e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0004620572435669,285.1670227050781,294.1499938964844,292.7300720214844,292.2780456542969,294.7476806640625,293.11932373046875,285.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856115793809,4.1817780349617806e-09,0.0009856075048446,-0.0100078657269477,0.0,0.0,0.0,-0.0068858955055475,60.0,11.95528507232666,-0.0,-6.623263715255234e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,9.2500435130205e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,9.740750829223543e-05,299.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,7.194490171968937e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,9.740745736053212e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0004620572435669,285.1670227050781,294.1499938964844,292.7300720214844,292.2780456542969,294.7476806640625,293.11932373046875,285.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856115793809,4.1817780349617806e-09,0.0009856075048446,-0.0100078657269477,0.0,0.0,0.0,-0.0068858955055475,60.0,11.95528507232666,-0.0,-6.623263715255234e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,9.289372974308208e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,9.782167035154998e-05,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,7.225079752970487e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,9.782161941984668e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,0.0004640218685381,285.1639099121094,294.1499938964844,292.6824951171875,292.2644958496094,294.7117614746094,293.0509338378906,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898011339828,4.671746545170663e-09,0.0009897964773699,-0.0112915961071848,0.0,0.0,0.0,-0.0071287904866039,60.0,11.946329116821287,-0.0,-6.67970070367119e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,9.289372974308208e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,9.782167035154998e-05,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,7.225079752970487e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,9.782161941984668e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,0.0004640218685381,285.1639099121094,294.1499938964844,292.6824951171875,292.2644958496094,294.7117614746094,293.0509338378906,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898011339828,4.671746545170663e-09,0.0009897964773699,-0.0112915961071848,0.0,0.0,0.0,-0.0071287904866039,60.0,11.946329116821287,-0.0,-6.67970070367119e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,9.324952407041565e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,9.819633123697712e-05,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,7.252752402564511e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.819628758123145e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0004657991230487,285.16094970703125,294.1499938964844,292.6402587890625,292.2517395019531,294.67559814453125,292.9827880859375,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993596157059,5.1149915414328015e-09,0.0009935910347849,-0.0124528594315052,0.0,0.0,0.0,-0.0073485481552779,60.0,11.94131851196289,-0.0,-6.730961388257128e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,9.324952407041565e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,9.819633123697712e-05,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,7.252752402564511e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.819628758123145e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0004657991230487,285.16094970703125,294.1499938964844,292.6402587890625,292.2517395019531,294.67559814453125,292.9827880859375,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993596157059,5.1149915414328015e-09,0.0009935910347849,-0.0124528594315052,0.0,0.0,0.0,-0.0073485481552779,60.0,11.94131851196289,-0.0,-6.730961388257128e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,9.341569966636598e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,9.837132529355586e-05,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,7.265676686074585e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821350097656,0.0,0.0,9.837127436185256e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,0.000466629222501,285.1595153808594,294.1499938964844,292.6212463378906,292.2456970214844,294.6575012207031,292.94903564453125,285.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953702101483,5.322010832031765e-09,0.0009953648550435,-0.0129952123388648,0.0,0.0,0.0,-0.0074511948041617,60.0,11.939027786254885,-0.0,-6.754969916755726e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,9.35492425924167e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,9.851194772636518e-05,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,7.276063843164593e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,9.85119040706195e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0004672962822951,285.1581115722656,294.1499938964844,292.603759765625,292.2398986816406,294.6393737792969,292.915771484375,285.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996786984615,5.488365761863179e-09,0.0009967815130949,-0.0134310331195592,0.0,0.0,0.0,-0.0075336345471441,60.0,11.93608283996582,-0.0,-6.774294547540195e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.37387958401814e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,9.871155634755267e-05,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,7.290806388482451e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,9.8711512691807e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,0.000468243175419,285.1554260253906,294.1499938964844,292.5735168457031,292.22900390625,294.6031799316406,292.8539123535156,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988078381866,5.724494656078605e-09,0.0009988021338358,-0.0140496268868446,0.0,0.0,0.0,-0.007650701329112,60.0,11.924697875976562,-0.0,-6.801769814046565e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
