time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053880,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.37387958401814e-05,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,9.871155634755267e-05,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,7.290806388482451e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,9.8711512691807e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,0.000468243175419,285.1554260253906,294.1499938964844,292.5735168457031,292.22900390625,294.6031799316406,292.8539123535156,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988078381866,5.724494656078605e-09,0.0009988021338358,-0.0140496268868446,0.0,0.0,0.0,-0.007650701329112,60.0,11.924697875976562,-0.0,-6.801769814046565e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,9.385884914081544e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.883798338705674e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,7.300144352484494e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.883793973131104e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0004688428889494,285.15289306640625,294.1499938964844,292.54998779296875,292.2191772460937,294.5672302246094,292.7984619140625,285.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000878246501,5.874033259800626e-09,0.001000082003884,-0.0144413700327277,0.0,0.0,0.0,-0.0077248397283256,60.0,11.907792091369627,-0.0,-6.819199427354762e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,9.385884914081544e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.883798338705674e-05,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,7.300144352484494e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.883793973131104e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,0.0004688428889494,285.15289306640625,294.1499938964844,292.54998779296875,292.2191772460937,294.5672302246094,292.7984619140625,285.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000878246501,5.874033259800626e-09,0.001000082003884,-0.0144413700327277,0.0,0.0,0.0,-0.0077248397283256,60.0,11.907792091369627,-0.0,-6.819199427354762e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.393961954629047e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.892303205560891e-05,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,7.306425686692819e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.892298839986324e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.000469246355351,285.1504821777344,294.1499938964844,292.53082275390625,292.21044921875,294.531494140625,292.7484436035156,285.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009470861405,5.974615469028777e-09,0.0010009411489591,-0.0147048598155379,0.0,0.0,0.0,-0.0077746980823576,60.0,11.887665748596191,-0.0,-6.830934751178577e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.393961954629047e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.892303205560891e-05,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,7.306425686692819e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.892298839986324e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.000469246355351,285.1504821777344,294.1499938964844,292.53082275390625,292.21044921875,294.531494140625,292.7484436035156,285.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009470861405,5.974615469028777e-09,0.0010009411489591,-0.0147048598155379,0.0,0.0,0.0,-0.0077746980823576,60.0,11.887665748596191,-0.0,-6.830934751178577e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.40148311201483e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,9.900223085423931e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,7.312275556614622e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.900219447445124e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0004696220858022,285.1483459472656,294.1499938964844,292.5133056640625,292.2027282714844,294.4963684082031,292.7067565917969,285.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017462773248,6.068282765170352e-09,0.0010017402237281,-0.0149502335116267,0.0,0.0,0.0,-0.0078211231157183,60.0,11.8671293258667,-0.0,-6.841872846052865e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680358886719,0.0,0.0,9.40148311201483e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,9.900223085423931e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667541503906,0.0,0.0,7.312275556614622e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.900219447445124e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,0.0004696220858022,285.1483459472656,294.1499938964844,292.5133056640625,292.2027282714844,294.4963684082031,292.7067565917969,285.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017462773248,6.068282765170352e-09,0.0010017402237281,-0.0149502335116267,0.0,0.0,0.0,-0.0078211231157183,60.0,11.8671293258667,-0.0,-6.841872846052865e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,9.40525424084626e-05,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.904194303089751e-05,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,7.3152084951289e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.904189937515184e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0004698104457929,285.1473388671875,294.1499938964844,292.5051574707031,292.1992492675781,294.4789733886719,292.68804931640625,285.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021477937698,6.115242978665947e-09,0.0010021416237577,-0.0150732509791851,0.0,0.0,0.0,-0.007844403386116,60.0,11.857369422912598,-0.0,-6.847359657058405e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.409026097273454e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.908166248351336e-05,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,7.318142161238939e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,9.908161882776768e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0004699988639913,285.1463623046875,294.1499938964844,292.4974060058594,292.19598388671875,294.4616394042969,292.6700744628906,285.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025495430454,6.162216514837837e-09,0.0010025433730334,-0.0151963019743561,0.0,0.0,0.0,-0.0078676901757717,60.0,11.847867012023926,-0.0,-6.852850731320359e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.416584362043068e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,9.916126145981252e-05,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,7.324021134991199e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.916121780406684e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0004703764570876,285.1444702148437,294.1499938964844,292.48309326171875,292.190185546875,294.4271850585937,292.6358947753906,285.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256353657363434e-09,0.0010033482685685,-0.0154428984969854,0.0,0.0,0.0,-0.0079143578186631,60.0,11.829423904418944,-0.0,-6.8638613015537e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,9.416584362043068e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,9.916126145981252e-05,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,7.324021134991199e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.916121780406684e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0004703764570876,285.1444702148437,294.1499938964844,292.48309326171875,292.190185546875,294.4271850585937,292.6358947753906,285.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033544385805,6.256353657363434e-09,0.0010033482685685,-0.0154428984969854,0.0,0.0,0.0,-0.0079143578186631,60.0,11.829423904418944,-0.0,-6.8638613015537e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,9.424176096217708e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.924120240611956e-05,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,7.329925574595109e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.924115875037388e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,0.0004707557091023,285.1427307128906,294.1499938964844,292.47027587890625,292.1852722167969,294.39312744140625,292.6054382324219,285.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350897141516043e-09,0.0010041566565632,-0.0156905576586723,0.0,0.0,0.0,-0.0079612266272306,60.0,11.812395095825195,-0.0,-6.874928004663161e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,9.424176096217708e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.924120240611956e-05,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,7.329925574595109e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.924115875037388e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,0.0004707557091023,285.1427307128906,294.1499938964844,292.47027587890625,292.1852722167969,294.39312744140625,292.6054382324219,285.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350897141516043e-09,0.0010041566565632,-0.0156905576586723,0.0,0.0,0.0,-0.0079612266272306,60.0,11.812395095825195,-0.0,-6.874928004663161e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,9.431796934222804e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,9.932144894264638e-05,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,7.335852569667622e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.93214052869007e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0004711363872047,285.1411437988281,294.1499938964844,292.4590148925781,292.1811828613281,294.3594665527344,292.578369140625,285.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445804778820729e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,-0.0080082770437002,60.0,11.79682445526123,-0.0,-6.8860458668496e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,9.431796934222804e-05,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,9.932144894264638e-05,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,7.335852569667622e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.93214052869007e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0004711363872047,285.1411437988281,294.1499938964844,292.4590148925781,292.1811828613281,294.3594665527344,292.578369140625,285.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445804778820729e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,-0.0080082770437002,60.0,11.79682445526123,-0.0,-6.8860458668496e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.439443965675308e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,9.940197924152017e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.341800665017217e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.940193558577448e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0004715184040833,285.1396484375,294.1499938964844,292.4491882324219,292.17791748046875,294.32623291015625,292.554443359375,285.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.782722473144531,-0.0,-6.89721204594207e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.439443965675308e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,9.940197924152017e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.341800665017217e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,9.940193558577448e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0004715184040833,285.1396484375,294.1499938964844,292.4491882324219,292.17791748046875,294.32623291015625,292.554443359375,285.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.782722473144531,-0.0,-6.89721204594207e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.44327694014646e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,9.944233897840604e-05,299.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,7.344781624851748e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.944229532266036e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.00047170984908,285.13897705078125,294.1499938964844,292.44482421875,292.17657470703125,294.3098449707031,292.5439147949219,285.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.776384353637695,-0.0,-6.90281254378533e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,9.44711282500066e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.948272781912236e-05,299.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,7.347764767473564e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.94826914393343e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0004719014686997,285.1383361816406,294.1499938964844,292.4408264160156,292.1754150390625,294.2935791015625,292.53399658203125,285.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.6365499762355284e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.770349502563477,-0.0,-6.908418725970479e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.454791143070906e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.95635855360888e-05,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,7.353736873483285e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.956354915630072e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0004722850280813,285.1371154785156,294.1499938964844,292.4338684082031,292.1736145019531,294.26123046875,292.5153503417969,285.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.758886337280272,-0.0,-6.919648853909166e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,9.454791143070906e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.95635855360888e-05,299.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,7.353736873483285e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.956354915630072e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0004722850280813,285.1371154785156,294.1499938964844,292.4338684082031,292.1736145019531,294.26123046875,292.5153503417969,285.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,11.758886337280272,-0.0,-6.919648853909166e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,9.462473826715724e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.96444869088009e-05,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,7.359711889876053e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.96444432530552e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0004726688202936,285.13604736328125,294.1499938964844,292.4282531738281,292.1724853515625,294.2294006347656,292.4994201660156,285.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.7488431930542,-0.0,-6.930893903245305e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,9.462473826715724e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,9.96444869088009e-05,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,7.359711889876053e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,9.96444432530552e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0004726688202936,285.13604736328125,294.1499938964844,292.4282531738281,292.1724853515625,294.2294006347656,292.4994201660156,285.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855614233158e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,11.7488431930542,-0.0,-6.930893903245305e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,9.470149961998686e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.972532279789448e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,7.365682540694252e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.97252864181064e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0004730522923637,285.1351013183594,294.1499938964844,292.4239807128906,292.1719970703125,294.1980895996094,292.4858093261719,285.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,11.740067481994627,-0.0,-6.94213966312418e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,9.470149961998686e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.972532279789448e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,7.365682540694252e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.97252864181064e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0004730522923637,285.1351013183594,294.1499938964844,292.4239807128906,292.1719970703125,294.1980895996094,292.4858093261719,285.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923461359775729e-09,0.001009052619338,-0.0171903446316719,0.0,0.0,0.0,-0.0082450713962316,60.0,11.740067481994627,-0.0,-6.94213966312418e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.477813728153706e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.9806027719751e-05,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,7.371643005171791e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,9.980599133996292e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0004734351241495,285.13427734375,294.1499938964844,292.4210205078125,292.17205810546875,294.1672668457031,292.4743347167969,285.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.732468605041504,-0.0,-6.953375475404755e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,9.477813728153706e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.9806027719751e-05,299.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,7.371643005171791e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,9.980599133996292e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0004734351241495,285.13427734375,294.1499938964844,292.4210205078125,292.17205810546875,294.1672668457031,292.4743347167969,285.48095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018909897738013e-09,0.0010098688071593,-0.0174403525888919,0.0,0.0,0.0,-0.0082923891022801,60.0,11.732468605041504,-0.0,-6.953375475404755e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,9.481638699071482e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,9.98463001451455e-05,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,7.374617416644469e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.984626376535743e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,0.0004736261907964,285.1339111328125,294.1499938964844,292.4200134277344,292.1723022460937,294.1521301269531,292.4696044921875,285.4853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.06654290638653e-09,0.0010102760279551,-0.0175651162862777,0.0,0.0,0.0,-0.0083160027861595,60.0,11.729218482971191,-0.0,-6.958986631389052e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.485460032010452e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.988654346670955e-05,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,7.377589645329863e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.988649981096388e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0004738170828204,285.13360595703125,294.1499938964844,292.4193115234375,292.17266845703125,294.1371154785156,292.4652709960937,285.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114134614738532e-09,0.0010106830159202,-0.0176897719502449,0.0,0.0,0.0,-0.0083395959809422,60.0,11.726198196411133,-0.0,-6.964594945202407e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,9.493093239143492e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,9.996692097047344e-05,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,7.383526826743037e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.996688459068535e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0004741983721032,285.1330261230469,294.1499938964844,292.4188537597656,292.1737365722656,294.1073303222656,292.45751953125,285.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.720630645751951,-0.0,-6.975803756859025e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,9.493093239143492e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,9.996692097047344e-05,299.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,7.383526826743037e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.996688459068535e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,0.0004741983721032,285.1330261230469,294.1499938964844,292.4188537597656,292.1737365722656,294.1073303222656,292.45751953125,285.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209200347801925e-09,0.0010114959441125,-0.0179387722164392,0.0,0.0,0.0,-0.008386724628508,60.0,11.720630645751951,-0.0,-6.975803756859025e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.500714077148588e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.000100047167507,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.38945382181555e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0001000471311272,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0004745790793094,285.132568359375,294.1499938964844,292.4195556640625,292.17529296875,294.0781555175781,292.4516296386719,285.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.716102600097656,-0.0,-6.987004042002809e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.500714077148588e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.000100047167507,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,7.38945382181555e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0001000471311272,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0004745790793094,285.132568359375,294.1499938964844,292.4195556640625,292.17529296875,294.0781555175781,292.4516296386719,285.5072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.3041128700879215e-09,0.0010123075917363,-0.018187366425991,0.0,0.0,0.0,-0.0084337769076228,60.0,11.716102600097656,-0.0,-6.987004042002809e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.508337825536728e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0001001274504233,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,7.39538372727111e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.0001001274140435,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004749599320348,285.1322326660156,294.1499938964844,292.42144775390625,292.1772155761719,294.0495910644531,292.44744873046875,285.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906758084885e-09,0.001013119588606,-0.0184360686689615,0.0,0.0,0.0,-0.0084808506071567,60.0,11.71249008178711,-0.0,-6.998217827458576e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,9.508337825536728e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0001001274504233,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,7.39538372727111e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.0001001274140435,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004749599320348,285.1322326660156,294.1499938964844,292.42144775390625,292.1772155761719,294.0495910644531,292.44744873046875,285.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131269227713,7.39906758084885e-09,0.001013119588606,-0.0184360686689615,0.0,0.0,0.0,-0.0084808506071567,60.0,11.71249008178711,-0.0,-6.998217827458576e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,9.515981946606188e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0001002079443424,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.401328912237659e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0001002079079626,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0004753417742904,285.1320495605469,294.1499938964844,292.4244384765625,292.1794738769531,294.0216064453125,292.4447021484375,285.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.709672927856444,-0.0,-7.009469982222073e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357788085937,0.0,0.0,9.515981946606188e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,0.0001002079443424,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.401328912237659e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0001002079079626,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,0.0004753417742904,285.1320495605469,294.1499938964844,292.4244384765625,292.1794738769531,294.0216064453125,292.4447021484375,285.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139411315321,7.494270093388877e-09,0.0010139336809515,-0.0186854172497987,0.0,0.0,0.0,-0.0085280463099479,60.0,11.709672927856444,-0.0,-7.009469982222073e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,9.519820014247672e-05,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001002483622869,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,7.404313510050997e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0001002483259071,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0004755334812216,285.1319885253906,294.1499938964844,292.4263610839844,292.18072509765625,294.0078430175781,292.44390869140625,285.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143500985577,7.542071855937138e-09,0.0010143426479771,-0.0188106149435043,0.0,0.0,0.0,-0.0085517447441816,60.0,11.708572387695312,-0.0,-7.015123770770515e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,9.523669723421337e-05,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0001002888966468,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.407307566609234e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,0.0001002888675429,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0004757257993333,285.1319580078125,294.1499938964844,292.42852783203125,292.1820373535156,293.9941711425781,292.4433288574219,285.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147602297365,7.59001572703255e-09,0.0010147526627406,-0.0189361833035945,0.0,0.0,0.0,-0.0085755130276083,60.0,11.70759391784668,-0.0,-7.020796033430089e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
