time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056220,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.531412797514348e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0001003704383037,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,7.413329876726493e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,0.000100370401924,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.00047611258924,285.1319274902344,294.1499938964844,292.4336853027344,292.18487548828125,293.9670715332031,292.4427185058594,285.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686455916200431e-09,0.0010155771160498,-0.019188767299056,0.0,0.0,0.0,-0.0086233215406537,60.0,11.70589542388916,-0.0,-7.032213034108281e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,9.531412797514348e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,0.0001003704383037,299.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23211669921875,0.0,0.0,7.413329876726493e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,0.000100370401924,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.00047611258924,285.1319274902344,294.1499938964844,292.4336853027344,292.18487548828125,293.9670715332031,292.4427185058594,285.5420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015584799461,7.686455916200431e-09,0.0010155771160498,-0.019188767299056,0.0,0.0,0.0,-0.0086233215406537,60.0,11.70589542388916,-0.0,-7.032213034108281e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,9.53930866671726e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0001004535879474,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.419471512548625e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0001004535515676,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0004765070334542,285.1320495605469,294.1499938964844,292.4398498535156,292.1878967285156,293.94061279296875,292.4437866210937,285.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784798583543306e-09,0.0010164181003347,-0.0194463282823562,0.0,0.0,0.0,-0.0086720744147896,60.0,11.70496654510498,-0.0,-7.043864513889275e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,9.53930866671726e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0001004535879474,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.419471512548625e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0001004535515676,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0004765070334542,285.1320495605469,294.1499938964844,292.4398498535156,292.1878967285156,293.94061279296875,292.4437866210937,285.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164259001612,7.784798583543306e-09,0.0010164181003347,-0.0194463282823562,0.0,0.0,0.0,-0.0086720744147896,60.0,11.70496654510498,-0.0,-7.043864513889275e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.547308582114056e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0001005378289846,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,7.425693183904514e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0001005377926048,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0004769066581502,285.1322021484375,294.1499938964844,292.447021484375,292.19110107421875,293.9144897460937,292.4456787109375,285.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884435326843686e-09,0.0010172701440751,-0.0197072736918926,0.0,0.0,0.0,-0.0087214680388569,60.0,11.704419136047363,-0.0,-7.055679418499494e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,9.547308582114056e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0001005378289846,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,7.425693183904514e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304382324219,0.0,0.0,0.0001005377926048,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0004769066581502,285.1322021484375,294.1499938964844,292.447021484375,292.19110107421875,293.9144897460937,292.4456787109375,285.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172779439017,7.884435326843686e-09,0.0010172701440751,-0.0197072736918926,0.0,0.0,0.0,-0.0087214680388569,60.0,11.704419136047363,-0.0,-7.055679418499494e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.55560608417727e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,0.0001006252059596,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,7.432146958308294e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001006251695798,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0004773211549036,285.13250732421875,294.1499938964844,292.4551086425781,292.19439697265625,293.8890991210937,292.4493408203125,285.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987786432295252e-09,0.0010181538527831,-0.0199779458343982,0.0,0.0,0.0,-0.0087727038189768,60.0,11.704657554626465,-0.0,-7.067945517746922e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298583984375,0.0,0.0,9.55560608417727e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283020019531,0.0,0.0,0.0001006252059596,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,7.432146958308294e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0001006251695798,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0004773211549036,285.13250732421875,294.1499938964844,292.4551086425781,292.19439697265625,293.8890991210937,292.4493408203125,285.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161769025,7.987786432295252e-09,0.0010181538527831,-0.0199779458343982,0.0,0.0,0.0,-0.0087727038189768,60.0,11.704657554626465,-0.0,-7.067945517746922e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,9.55981231527403e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0001006695019896,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,7.435418956447393e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0001006694656098,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0004775312845595,285.1326904296875,294.1499938964844,292.4595031738281,292.1960754394531,293.87652587890625,292.45147705078125,285.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186104336753,8.040179189094943e-09,0.0010186024010181,-0.0201151575893163,0.0,0.0,0.0,-0.008798680268228,60.0,11.704907417297363,-0.0,-7.074167740483972e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.56411677179858e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0001007148239295,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,7.438765896949917e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,0.0001007147875498,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,0.0004777462745551,285.1329040527344,294.1499938964844,292.4641418457031,292.1977844238281,293.8641357421875,292.4540100097656,285.5765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190688772127,8.093784309437524e-09,0.0010190607281401,-0.0202555432915687,0.0,0.0,0.0,-0.0088252546265721,60.0,11.705326080322266,-0.0,-7.08053633502459e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.57291849772446e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0001008075123536,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,7.445611845469102e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.0001008074759738,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,0.0004781859461218,285.1333923339844,294.1499938964844,292.4740295410156,292.201171875,293.8396301269531,292.459716796875,285.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203414836316371e-09,0.0010199976386502,-0.020542649552226,0.0,0.0,0.0,-0.0088796000927686,60.0,11.70645236968994,-0.0,-7.093570530969373e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,9.57291849772446e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0001008075123536,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22705078125,0.0,0.0,7.445611845469102e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.0001008074759738,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,0.0004781859461218,285.1333923339844,294.1499938964844,292.4740295410156,292.201171875,293.8396301269531,292.459716796875,285.5851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200057877227,8.203414836316371e-09,0.0010199976386502,-0.020542649552226,0.0,0.0,0.0,-0.0088796000927686,60.0,11.70645236968994,-0.0,-7.093570530969373e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.582252823747694e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.000100905810541,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,7.452871795976534e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001009057741612,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0004786522476933,285.1340026855469,294.1499938964844,292.4847717285156,292.2045288085937,293.81591796875,292.4671325683594,285.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319687161417733e-09,0.0010209918254986,-0.0208471454679965,0.0,0.0,0.0,-0.0089372415095567,60.0,11.708292007446287,-0.0,-7.107407640205565e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.582252823747694e-05,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.000100905810541,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,7.452871795976534e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001009057741612,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0004786522476933,285.1340026855469,294.1499938964844,292.4847717285156,292.2045288085937,293.81591796875,292.4671325683594,285.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210002074018,8.319687161417733e-09,0.0010209918254986,-0.0208471454679965,0.0,0.0,0.0,-0.0089372415095567,60.0,11.708292007446287,-0.0,-7.107407640205565e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.591811249265449e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0001010064661386,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.460306369466707e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0001010064297588,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0004791297251358,285.1346435546875,294.1499938964844,292.496337890625,292.20782470703125,293.7925109863281,292.4750671386719,285.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220182593911,8.438745702221695e-09,0.0010220097610726,-0.021158929914236,0.0,0.0,0.0,-0.0089962631464004,60.0,11.710356712341309,-0.0,-7.121590073211338e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.591811249265449e-05,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0001010064661386,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.460306369466707e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0001010064297588,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0004791297251358,285.1346435546875,294.1499938964844,292.496337890625,292.20782470703125,293.7925109863281,292.4750671386719,285.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220182593911,8.438745702221695e-09,0.0010220097610726,-0.021158929914236,0.0,0.0,0.0,-0.0089962631464004,60.0,11.710356712341309,-0.0,-7.121590073211338e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,9.602309000911192e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0001011170024867,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,7.468470721505582e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0001011169733828,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.000479654117953,285.1355285644531,294.1499938964844,292.5086669921875,292.2109680175781,293.77032470703125,292.4852294921875,285.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231365449726,8.569502440991528e-09,0.0010231279302388,-0.0215013418346643,0.0,0.0,0.0,-0.0090610850602388,60.0,11.71330451965332,-0.0,-7.137182933547592e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,9.602309000911192e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,0.0001011170024867,298.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,7.468470721505582e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0001011169733828,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.000479654117953,285.1355285644531,294.1499938964844,292.5086669921875,292.2109680175781,293.77032470703125,292.4852294921875,285.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231365449726,8.569502440991528e-09,0.0010231279302388,-0.0215013418346643,0.0,0.0,0.0,-0.0090610850602388,60.0,11.71330451965332,-0.0,-7.137182933547592e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.607397805666552e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0001011705899145,298.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.472428842447698e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,0.0001011705535347,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0004799083108082,285.1359558105469,294.1499938964844,292.51513671875,292.2124938964844,293.75909423828125,292.49005126953125,285.615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236798552796,8.632889070270267e-09,0.0010236712405458,-0.0216673295944929,0.0,0.0,0.0,-0.0090925153344869,60.0,11.71469497680664,-0.0,-7.144747371512494e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.612858411855996e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,0.0001012280918075,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,7.476675818907097e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0001012280627037,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,0.0004801811010111,285.13641357421875,294.1499938964844,292.5217590332031,292.2139587402344,293.7481689453125,292.49542236328125,285.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242610005661,8.70091110272142e-09,0.0010242523858323,-0.021845456212759,0.0,0.0,0.0,-0.0091262338683009,60.0,11.716257095336914,-0.0,-7.152869585524968e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.619096090318636e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0001012937791529,298.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.224365234375,0.0,0.0,7.481527427444234e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,0.0001012937427731,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0004804926866199,285.136962890625,294.1499938964844,292.5293884277344,292.21551513671875,293.7360534667969,292.5016784667969,285.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249254992231,8.778608062698368e-09,0.0010249166516587,-0.0220489148050546,0.0,0.0,0.0,-0.0091647515073418,60.0,11.7180814743042,-0.0,-7.16215353691041e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.624019003240392e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0001013456203509,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,7.485356763936579e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,0.000101345591247,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0004807386139873,285.13739013671875,294.1499938964844,292.5355529785156,292.2167053222656,293.7265625,292.506591796875,285.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254491353407,8.839935894400242e-09,0.0010254402877762,-0.0222095064818859,0.0,0.0,0.0,-0.0091951498761773,60.0,11.719512939453123,-0.0,-7.169484916857982e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,9.635653259465472e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0001014681329252,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.494405144825578e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0001014681038213,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.0004813197592739,285.1385498046875,294.1499938964844,292.54998779296875,292.2191772460937,293.70611572265625,292.5196838378906,285.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984856414429032e-09,0.0010266795288771,-0.0225889831781387,0.0,0.0,0.0,-0.0092669939622282,60.0,11.723798751831056,-0.0,-7.186825712324207e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248229980469,0.0,0.0,9.635653259465472e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0001014681329252,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.494405144825578e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0001014681038213,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,0.0004813197592739,285.1385498046875,294.1499938964844,292.54998779296875,292.2191772460937,293.70611572265625,292.5196838378906,285.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266884928569,8.984856414429032e-09,0.0010266795288771,-0.0225889831781387,0.0,0.0,0.0,-0.0092669939622282,60.0,11.723798751831056,-0.0,-7.186825712324207e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.64717473834753e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0001015894595184,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,7.503366214223206e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001015894304146,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0004818952875211,285.1397705078125,294.1499938964844,292.5657653808594,292.222412109375,293.6860046386719,292.5336608886719,285.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279158595949,9.128374500733116e-09,0.0010279067791998,-0.0229647792875766,0.0,0.0,0.0,-0.0093381414189934,60.0,11.72865390777588,-0.0,-7.204018714901397e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,9.64717473834753e-05,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0001015894595184,298.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,7.503366214223206e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,0.0001015894304146,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0004818952875211,285.1397705078125,294.1499938964844,292.5657653808594,292.222412109375,293.6860046386719,292.5336608886719,285.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279158595949,9.128374500733116e-09,0.0010279067791998,-0.0229647792875766,0.0,0.0,0.0,-0.0093381414189934,60.0,11.72865390777588,-0.0,-7.204018714901397e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,9.658288036007434e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.0001017064860207,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,7.512009324273095e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,0.0001017064569168,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0004824504430871,285.1410522460937,294.1499938964844,292.5834045410156,292.22735595703125,293.6661682128906,292.5482482910156,285.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291008511558,9.266806877405998e-09,0.00102909153793,-0.0233272481709718,0.0,0.0,0.0,-0.0094067743048071,60.0,11.734210968017578,-0.0,-7.220621967007902e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,9.658288036007434e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.0001017064860207,298.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,7.512009324273095e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,0.0001017064569168,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0004824504430871,285.1410522460937,294.1499938964844,292.5834045410156,292.22735595703125,293.6661682128906,292.5482482910156,285.6536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291008511558,9.266806877405998e-09,0.00102909153793,-0.0233272481709718,0.0,0.0,0.0,-0.0094067743048071,60.0,11.734210968017578,-0.0,-7.220621967007902e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,9.663060336606576e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,0.0001017567410599,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,7.515721517847851e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0001017567119561,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0004826888325624,285.14178466796875,294.1499938964844,292.5928649902344,292.2304077148437,293.65692138671875,292.556884765625,285.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029607723467,9.326250882679687e-09,0.0010295984102413,-0.0234828945249319,0.0,0.0,0.0,-0.0094362357631325,60.0,11.738551139831545,-0.0,-7.227757237160405e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.668077109381557e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0001018095717881,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,7.519623613916337e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0001018095426843,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0004829394456464,285.1424865722656,294.1499938964844,292.60272216796875,292.2337951660156,293.6474609375,292.5650939941406,285.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301417205482,9.388745780825047e-09,0.0010301324073225,-0.0236465279012918,0.0,0.0,0.0,-0.0094672152772545,60.0,11.742437362670898,-0.0,-7.235262700078239e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.677305934019388e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.000101906756754,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,7.52680134610273e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0001019067276502,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0004834004503209,285.1439514160156,294.1499938964844,292.6235656738281,292.2416076660156,293.62908935546875,292.5826416015625,285.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503701825508417e-09,0.0010311169316992,-0.0239475108683109,0.0,0.0,0.0,-0.0095242112874984,60.0,11.751498222351074,-0.0,-7.249078493032357e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,9.677305934019388e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.000101906756754,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,7.52680134610273e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0001019067276502,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0004834004503209,285.1439514160156,294.1499938964844,292.6235656738281,292.2416076660156,293.62908935546875,292.5826416015625,285.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311264777556,9.503701825508417e-09,0.0010311169316992,-0.0239475108683109,0.0,0.0,0.0,-0.0095242112874984,60.0,11.751498222351074,-0.0,-7.249078493032357e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.685216355137528e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0001019900519168,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,7.532953895861283e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0001019900228129,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0004837956221308,285.14556884765625,294.1499938964844,292.6457824707031,292.2505798339844,293.6117553710937,292.6022033691406,285.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319682769477,9.602230122141009e-09,0.001031958614476,-0.0242054797708988,0.0,0.0,0.0,-0.0095730517059564,60.0,11.762571334838867,-0.0,-7.260931056407571e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.685216355137528e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,0.0001019900519168,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,7.532953895861283e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0001019900228129,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0004837956221308,285.14556884765625,294.1499938964844,292.6457824707031,292.2505798339844,293.6117553710937,292.6022033691406,285.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319682769477,9.602230122141009e-09,0.001031958614476,-0.0242054797708988,0.0,0.0,0.0,-0.0095730517059564,60.0,11.762571334838867,-0.0,-7.260931056407571e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,9.692736784927548e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0001020692434394,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,7.538803038187325e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0001020692143356,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0004841712652705,285.147216796875,294.1499938964844,292.6691589355469,292.26055908203125,293.5946960449219,292.62225341796875,285.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327709605917,9.695898306461004e-09,0.00103276129812,-0.0244507193565368,0.0,0.0,0.0,-0.0096194958314299,60.0,11.774046897888184,-0.0,-7.272207369624084e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,9.692736784927548e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0001020692434394,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,7.538803038187325e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0001020692143356,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0004841712652705,285.147216796875,294.1499938964844,292.6691589355469,292.26055908203125,293.5946960449219,292.62225341796875,285.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327709605917,9.695898306461004e-09,0.00103276129812,-0.0244507193565368,0.0,0.0,0.0,-0.0096194958314299,60.0,11.774046897888184,-0.0,-7.272207369624084e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,9.699088695924728e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0001021361385937,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,7.543743413407356e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0001021361094899,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.000484488584334,285.14910888671875,294.1499938964844,292.6935729980469,292.2713928222656,293.5794372558594,292.6449890136719,285.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033445703797,9.775011911017373e-09,0.00103343592491,-0.0246578510850667,0.0,0.0,0.0,-0.0096587073057889,60.0,11.787835121154783,-0.0,-7.28173858988157e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,9.699088695924728e-05,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0001021361385937,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,7.543743413407356e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0001021361094899,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254943847656,0.0,0.0,0.000484488584334,285.14910888671875,294.1499938964844,292.6935729980469,292.2713928222656,293.5794372558594,292.6449890136719,285.6962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033445703797,9.775011911017373e-09,0.00103343592491,-0.0246578510850667,0.0,0.0,0.0,-0.0096587073057889,60.0,11.787835121154783,-0.0,-7.28173858988157e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,9.70226392382756e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.000102169571619,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,7.54621287342161e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,0.0001021695425151,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.00048464720021,285.15008544921875,294.1499938964844,292.70611572265625,292.27703857421875,293.5719909667969,292.6564636230469,285.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337844723835,9.814556278797681e-09,0.0010337745770812,-0.0247613824903965,0.0,0.0,0.0,-0.0096783135086297,60.0,11.79503345489502,-0.0,-7.28650491055305e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
