time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058560,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,9.705428965389729e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,0.0001022029027808,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.224609375,0.0,0.0,7.548674329882488e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.000102202873677,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.000484805292217,285.1510314941406,294.1499938964844,292.7188415527344,292.2828674316406,293.5644836425781,292.6678161621094,285.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341221932321,9.853977189777652e-09,0.0010341122979298,-0.024864587932825,0.0,0.0,0.0,-0.0096978591755032,60.0,11.802111625671388,-0.0,-7.291257730912548e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,9.709375444799662e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0001022444557747,298.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22491455078125,0.0,0.0,7.55174332880415e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001022444266709,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0004850024415645,285.1523132324219,294.1499938964844,292.7353820800781,292.2904663085937,293.55523681640625,292.6828918457031,285.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345419868826,9.903127207167016e-09,0.0010345320915803,-0.0249932669103145,0.0,0.0,0.0,-0.0097222225740551,60.0,11.811588287353516,-0.0,-7.29718649949973e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,9.711606980999932e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0001022679571178,298.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,7.553479372290894e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.000102267928014,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0004851139092352,285.1530456542969,294.1499938964844,292.7447814941406,292.2948303222656,293.5500793457031,292.6913757324219,285.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347792413085,9.930919198097854e-09,0.0010347693460062,-0.0250660274177789,0.0,0.0,0.0,-0.0097359977662563,60.0,11.81691551208496,-0.0,-7.300539550669782e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.71716217463836e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0001023264485411,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.557799835922197e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0001023264267132,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0004853914142586,285.15509033203125,294.1499938964844,292.7712707519531,292.30712890625,293.5361022949219,292.71588134765625,285.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353714460507,1.0000105632457236e-08,0.001035361434333,-0.0252471566200256,0.0,0.0,0.0,-0.0097702993080019,60.0,11.831876754760742,-0.0,-7.308890559443172e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264404296875,0.0,0.0,9.71716217463836e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0001023264485411,298.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,7.557799835922197e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0001023264267132,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0004853914142586,285.15509033203125,294.1499938964844,292.7712707519531,292.30712890625,293.5361022949219,292.71588134765625,285.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353714460507,1.0000105632457236e-08,0.001035361434333,-0.0252471566200256,0.0,0.0,0.0,-0.0097702993080019,60.0,11.831876754760742,-0.0,-7.308890559443172e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.72080379142426e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0001023648001137,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,7.560632366221398e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0001023647782858,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0004855733423028,285.1572265625,294.1499938964844,292.7980651855469,292.319580078125,293.5227966308594,292.74102783203125,285.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357598075643,1.0045454246210284e-08,0.0010357496794313,-0.0253658797591924,0.0,0.0,0.0,-0.0097927832975983,60.0,11.84611988067627,-0.0,-7.314366712307675e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.72080379142426e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0001023648001137,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,7.560632366221398e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,0.0001023647782858,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0004855733423028,285.1572265625,294.1499938964844,292.7980651855469,292.319580078125,293.5227966308594,292.74102783203125,285.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357598075643,1.0045454246210284e-08,0.0010357496794313,-0.0253658797591924,0.0,0.0,0.0,-0.0097927832975983,60.0,11.84611988067627,-0.0,-7.314366712307675e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.721610695123672e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0001023732984322,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,7.561259553767741e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,0.0001023732693283,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004856136511079,285.1594543457031,294.1499938964844,292.8250732421875,292.3320007324219,293.51031494140625,292.7667236328125,285.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358451399952,1.005547467514134e-08,0.0010358351282775,-0.0253921132534742,0.0,0.0,0.0,-0.0097977491095662,60.0,11.858448028564451,-0.0,-7.315577477129409e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.721610695123672e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0001023732984322,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,7.561259553767741e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,0.0001023732693283,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0004856136511079,285.1594543457031,294.1499938964844,292.8250732421875,292.3320007324219,293.51031494140625,292.7667236328125,285.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358451399952,1.005547467514134e-08,0.0010358351282775,-0.0253921132534742,0.0,0.0,0.0,-0.0097977491095662,60.0,11.858448028564451,-0.0,-7.315577477129409e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,9.721022070152684e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001023670993163,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,7.560801896033809e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.227783203125,0.0,0.0,0.0001023670702124,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0004855842562392,285.1606140136719,294.1499938964844,292.83856201171875,292.3381652832031,293.5043029785156,292.7796630859375,285.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357809951528,1.0048128551432e-08,0.0010357709834352,-0.0253728814423084,0.0,0.0,0.0,-0.0097941001877188,60.0,11.863702774047852,-0.0,-7.314690009252446e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,9.719995432533324e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0001023562872433,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,7.560002995887771e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0001023562581394,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288818359375,0.0,0.0,0.0004855329752899,285.1617736816406,294.1499938964844,292.85205078125,292.34423828125,293.4984741210937,292.7926940917969,285.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356715647503,1.0035320130441504e-08,0.0010356614366173,-0.0253393501043319,0.0,0.0,0.0,-0.0097877504304051,60.0,11.86845588684082,-0.0,-7.313143157716695e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.716780914459378e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0001023224394884,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,7.557502976851538e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0001023224103846,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0004853724385611,285.1641845703125,294.1499938964844,292.87890625,292.35614013671875,293.4872131347656,292.8187561035156,285.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353313991799,9.995249072858314e-09,0.0010353213874623,-0.0252344403415918,0.0,0.0,0.0,-0.0097678983584046,60.0,11.87650203704834,-0.0,-7.308303651143434e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.716780914459378e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,0.0001023224394884,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,7.557502976851538e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0001023224103846,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0004853724385611,285.1641845703125,294.1499938964844,292.87890625,292.35614013671875,293.4872131347656,292.8187561035156,285.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353313991799,9.995249072858314e-09,0.0010353213874623,-0.0252344403415918,0.0,0.0,0.0,-0.0097678983584046,60.0,11.87650203704834,-0.0,-7.308303651143434e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.709971345728265e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,0.0001022507276502,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,7.552206807304174e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0001022506985464,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004850323020946,285.166748046875,294.1499938964844,292.9054260253906,292.36749267578125,293.4774169921875,292.8446350097656,285.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346036870032,9.910372966714933e-09,0.0010345937917008,-0.0250122360885143,0.0,0.0,0.0,-0.0097258128225803,60.0,11.87904167175293,-0.0,-7.298060467064715e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.709971345728265e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,0.0001022507276502,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,7.552206807304174e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0001022506985464,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,0.0004850323020946,285.166748046875,294.1499938964844,292.9054260253906,292.36749267578125,293.4774169921875,292.8446350097656,285.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346036870032,9.910372966714933e-09,0.0010345937917008,-0.0250122360885143,0.0,0.0,0.0,-0.0097258128225803,60.0,11.87904167175293,-0.0,-7.298060467064715e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.702989336801691e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0001021772040985,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,7.546776032540947e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0001021771749947,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0004846835217904,285.1693725585937,294.1499938964844,292.93145751953125,292.3781433105469,293.4681701660156,292.8700561523437,285.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338637512177,9.823357238758492e-09,0.0010338538559153,-0.0247844196856021,0.0,0.0,0.0,-0.0096826963126659,60.0,11.879999160766602,-0.0,-7.28756575085754e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,9.702989336801691e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0001021772040985,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,7.546776032540947e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0001021771749947,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0004846835217904,285.1693725585937,294.1499938964844,292.93145751953125,292.3781433105469,293.4681701660156,292.8700561523437,285.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338637512177,9.823357238758492e-09,0.0010338538559153,-0.0247844196856021,0.0,0.0,0.0,-0.0096826963126659,60.0,11.879999160766602,-0.0,-7.28756575085754e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.694319305708632e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0001020859053824,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,7.540032675024122e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0001020858762785,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0004842504567932,285.17205810546875,294.1499938964844,292.95684814453125,292.387939453125,293.4590759277344,292.8955078125,285.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329377837479,9.71530855764513e-09,0.0010329281212761,-0.0245015379041433,0.0,0.0,0.0,-0.0096291229128837,60.0,11.879755020141602,-0.0,-7.274545055224736e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.694319305708632e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0001020859053824,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,7.540032675024122e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0001020858762785,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0004842504567932,285.17205810546875,294.1499938964844,292.95684814453125,292.387939453125,293.4590759277344,292.8955078125,285.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329377837479,9.71530855764513e-09,0.0010329281212761,-0.0245015379041433,0.0,0.0,0.0,-0.0096291229128837,60.0,11.879755020141602,-0.0,-7.274545055224736e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23309326171875,0.0,0.0,9.68978856690228e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,0.0001020381896523,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,7.536508928751573e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.0001020381678245,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0004840241454076,285.1734619140625,294.1499938964844,292.9692077636719,292.3924560546875,293.4551696777344,292.9076843261719,285.7854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324530303478,9.658839061899016e-09,0.0010324434842914,-0.0243536941707134,0.0,0.0,0.0,-0.0096011199057102,60.0,11.876875877380373,-0.0,-7.267745161243512e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.684867836767808e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,0.0001019863775582,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,7.532681775046512e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001019863484543,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0004837783635593,285.1748352050781,294.1499938964844,292.9813842773437,292.39666748046875,293.45098876953125,292.9201965332031,285.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319299763068,9.59752100015976e-09,0.0010319203138351,-0.0241931490600109,0.0,0.0,0.0,-0.0095707271248102,60.0,11.874935150146484,-0.0,-7.260364043304436e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23455810546875,0.0,0.0,9.678304195404051e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23345947265625,0.0,0.0,0.0001019172559608,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,7.52757623558864e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.000101917226857,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0004834504798054,285.1768493652344,294.1499938964844,292.9984436035156,292.4022521972656,293.4452514648437,292.9378356933594,285.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312296217307,9.515719767705376e-09,0.0010312200756743,-0.0239789765328168,0.0,0.0,0.0,-0.0095301708206534,60.0,11.870912551879885,-0.0,-7.250523736956893e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,9.675767068983988e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0001018905386445,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,7.525602995883673e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0001018905168166,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352905273437,0.0,0.0,0.0004833237908314,285.1776428222656,294.1499938964844,293.0049133300781,292.4042358398437,293.44305419921875,292.9447021484375,285.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309586068615,9.48410683321299e-09,0.0010309490608051,-0.0238962061703205,0.0,0.0,0.0,-0.0095144957304,60.0,11.869346618652344,-0.0,-7.246723043863312e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.668173152022064e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0001018105685943,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,7.51969637349248e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0001018105467665,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0004829444515053,285.1805419921875,294.1499938964844,293.0272827148437,292.410400390625,293.4356994628906,292.96832275390625,285.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301492875441,9.389464317166585e-09,0.0010301398579031,-0.0236484054476022,0.0,0.0,0.0,-0.0094675775617361,60.0,11.861594200134276,-0.0,-7.235348675749266e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.668173152022064e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0001018105685943,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,7.51969637349248e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0001018105467665,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,0.0004829444515053,285.1805419921875,294.1499938964844,293.0272827148437,292.410400390625,293.4356994628906,292.96832275390625,285.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301492875441,9.389464317166585e-09,0.0010301398579031,-0.0236484054476022,0.0,0.0,0.0,-0.0094675775617361,60.0,11.861594200134276,-0.0,-7.235348675749266e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.661218791734429e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0001017373360809,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,7.514287426602095e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0001017373142531,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0004825970681849,285.1835021972656,294.1499938964844,293.04833984375,292.4150390625,293.4288330078125,292.9910583496094,285.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294079547747,9.302789649723309e-09,0.001029398641549,-0.0234214644879102,0.0,0.0,0.0,-0.009424609132111,60.0,11.851905822753906,-0.0,-7.224940645755852e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.661218791734429e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,0.0001017373360809,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,7.514287426602095e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0001017373142531,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0004825970681849,285.1835021972656,294.1499938964844,293.04833984375,292.4150390625,293.4288330078125,292.9910583496094,285.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294079547747,9.302789649723309e-09,0.001029398641549,-0.0234214644879102,0.0,0.0,0.0,-0.009424609132111,60.0,11.851905822753906,-0.0,-7.224940645755852e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.6549978479743e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0001016718306345,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,7.509448914788663e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0001016718015307,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0004822863265872,285.18658447265625,294.1499938964844,293.06787109375,292.4179382324219,293.4226379394531,293.0123291015625,285.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287449695169,9.225257890932426e-09,0.0010287357727065,-0.0232184585183858,0.0,0.0,0.0,-0.0093861743807792,60.0,11.839049339294434,-0.0,-7.215636799173808e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.6549978479743e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0001016718306345,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,7.509448914788663e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0001016718015307,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0004822863265872,285.18658447265625,294.1499938964844,293.06787109375,292.4179382324219,293.4226379394531,293.0123291015625,285.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287449695169,9.225257890932426e-09,0.0010287357727065,-0.0232184585183858,0.0,0.0,0.0,-0.0093861743807792,60.0,11.839049339294434,-0.0,-7.215636799173808e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.652011067373678e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0001016403693938,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,7.507125701522455e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0001016403475659,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004821371403522,285.1881408691406,294.1499938964844,293.0770263671875,292.4187316894531,293.4196472167969,293.022705078125,285.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284276213496,9.188031668827534e-09,0.0010284184245392,-0.0231209825724363,0.0,0.0,0.0,-0.0093677239492535,60.0,11.832053184509276,-0.0,-7.211171038079557e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.649227285990492e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,0.0001016110545606,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,7.504960376536474e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001016110327327,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0004819980822503,285.189697265625,294.1499938964844,293.08575439453125,292.41900634765625,293.416748046875,293.03271484375,285.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281308786943,9.153333202505113e-09,0.0010281216818839,-0.0230301301926374,0.0,0.0,0.0,-0.0093505224213004,60.0,11.824295043945312,-0.0,-7.20701081036168e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.644073725212364e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0001015567831927,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,7.50095205148682e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0001015567613649,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0004817406588699,285.1929016113281,294.1499938964844,293.1017761230469,292.4179992675781,293.4111328125,293.0520324707031,285.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275804670527,9.089098362835555e-09,0.0010275713866576,-0.0228619370609521,0.0,0.0,0.0,-0.0093186730518937,60.0,11.807313919067385,-0.0,-7.199311369276985e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.644073725212364e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0001015567831927,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,7.50095205148682e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0001015567613649,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0004817406588699,285.1929016113281,294.1499938964844,293.1017761230469,292.4179992675781,293.4111328125,293.0520324707031,285.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275804670527,9.089098362835555e-09,0.0010275713866576,-0.0228619370609521,0.0,0.0,0.0,-0.0093186730518937,60.0,11.807313919067385,-0.0,-7.199311369276985e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,9.640128700993956e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0001015152447507,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,7.497883780160919e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0001015152229228,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0004815436259377,285.1961975097656,294.1499938964844,293.1158142089844,292.414794921875,293.4060363769531,293.0691833496094,285.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039928805520958e-09,0.0010271510109305,-0.0227331891655921,0.0,0.0,0.0,-0.0092942984774708,60.0,11.785944938659668,-0.0,-7.193420259454798e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,9.640128700993956e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,0.0001015152447507,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,7.497883780160919e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0001015152229228,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0004815436259377,285.1961975097656,294.1499938964844,293.1158142089844,292.414794921875,293.4060363769531,293.0691833496094,285.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271600913256,9.039928805520958e-09,0.0010271510109305,-0.0227331891655921,0.0,0.0,0.0,-0.0092942984774708,60.0,11.785944938659668,-0.0,-7.193420259454798e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.63656057137996e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0001014776717056,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,7.495108729926869e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001014776498777,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.00048136539408,285.1994934082031,294.1499938964844,293.127685546875,292.4092102050781,293.4010009765625,293.0857238769531,285.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267790639773,8.995443501191858e-09,0.0010267700999975,-0.0226167049258947,0.0,0.0,0.0,-0.0092722419649362,60.0,11.763367652893066,-0.0,-7.188093320564803e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.63656057137996e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0001014776717056,298.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,7.495108729926869e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001014776498777,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.00048136539408,285.1994934082031,294.1499938964844,293.127685546875,292.4092102050781,293.4010009765625,293.0857238769531,285.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267790639773,8.995443501191858e-09,0.0010267700999975,-0.0226167049258947,0.0,0.0,0.0,-0.0092722419649362,60.0,11.763367652893066,-0.0,-7.188093320564803e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.635450987843797e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0001014659865177,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.494245073758066e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0001014659646898,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0004813099803868,285.2030029296875,294.1499938964844,293.1371765136719,292.40106201171875,293.3965759277344,293.0975036621094,285.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.981597687807152e-09,0.0010266519384458,-0.0225804504007101,0.0,0.0,0.0,-0.0092653790488839,60.0,11.732793807983398,-0.0,-7.186435624362275e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.635450987843797e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0001014659865177,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,7.494245073758066e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0001014659646898,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.0004813099803868,285.2030029296875,294.1499938964844,293.1371765136719,292.40106201171875,293.3965759277344,293.0975036621094,285.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266609024256,8.981597687807152e-09,0.0010266519384458,-0.0225804504007101,0.0,0.0,0.0,-0.0092653790488839,60.0,11.732793807983398,-0.0,-7.186435624362275e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
