time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060900,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.63392376434058e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0001014498993754,298.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,7.493057637475431e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0001014498775475,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0004812336701434,285.2047119140625,294.1499938964844,293.1410217285156,292.39599609375,293.3942565917969,293.1046142578125,285.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264996672049,8.96255780702404e-09,0.0010264907032251,-0.0225305911153554,0.0,0.0,0.0,-0.0092559484764933,60.0,11.719643592834473,-0.0,-7.184155492723221e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.633982699597254e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0001014505178318,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,7.493102748412639e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,0.0001014504960039,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0004812366387341,285.2064819335937,294.1499938964844,293.1441955566406,292.3902282714844,293.3920593261719,293.1099548339844,285.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026504789479,8.963278119722418e-09,0.0010264958254992,-0.0225324798375368,0.0,0.0,0.0,-0.0092563005164265,60.0,11.703051567077637,-0.0,-7.184242178936985e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,9.633814624976368e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.00010144875705,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,7.492972508771345e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.0001014487352222,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,0.0004812282568309,285.20928955078125,294.1499938964844,293.1478881835937,292.3794860839844,293.3885498046875,293.1190185546875,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264862794429,8.961171360510889e-09,0.0010264773154631,-0.0225269645452499,0.0,0.0,0.0,-0.0092552537098526,60.0,11.677216529846191,-0.0,-7.18398993626579e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.634157322579996e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0001014523586491,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,7.493238808820024e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001014523368212,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0004812453698832,285.21002197265625,294.1499938964844,293.1485290527344,292.37652587890625,293.3876953125,293.1207580566406,285.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265222517773,8.965434616925451e-09,0.0010265132877975,-0.0225381273776292,0.0,0.0,0.0,-0.0092573640868067,60.0,11.66994857788086,-0.0,-7.184500105950067e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.636197501095012e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0001014738445519,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,7.494825695175678e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.000101473822724,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,0.0004813472914975,285.213623046875,294.1499938964844,293.1499938964844,292.3597717285156,293.3834228515625,293.1285400390625,285.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267398320138,8.990828526123096e-09,0.0010267307516187,-0.0226046219468116,0.0,0.0,0.0,-0.0092699555680155,60.0,11.631429672241213,-0.0,-7.187540518316382e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.636197501095012e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0001014738445519,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,7.494825695175678e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.000101473822724,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,0.0004813472914975,285.213623046875,294.1499938964844,293.1499938964844,292.3597717285156,293.3834228515625,293.1285400390625,285.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267398320138,8.990828526123096e-09,0.0010267307516187,-0.0226046219468116,0.0,0.0,0.0,-0.0092699555680155,60.0,11.631429672241213,-0.0,-7.187540518316382e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,9.63997736107558e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.000101513651316,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,7.497765909647569e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,0.0001015136294881,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0004815361462533,285.21728515625,294.1499938964844,293.1499938964844,292.34039306640625,293.3792419433594,293.1348571777344,285.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271419305354,9.03790819961614e-09,0.0010271328501403,-0.0227278992533683,0.0,0.0,0.0,-0.0092932917177677,60.0,11.590742111206056,-0.0,-7.193178674924638e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,9.63997736107558e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.000101513651316,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,7.497765909647569e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,0.0001015136294881,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0004815361462533,285.21728515625,294.1499938964844,293.1499938964844,292.34039306640625,293.3792419433594,293.1348571777344,285.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271419305354,9.03790819961614e-09,0.0010271328501403,-0.0227278992533683,0.0,0.0,0.0,-0.0092932917177677,60.0,11.590742111206056,-0.0,-7.193178674924638e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.648584091337398e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.000101604280644,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,7.504459790652618e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0001016042588162,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.000481966038933,285.2210998535156,294.1499938964844,293.1499938964844,292.31903076171875,293.37518310546875,293.13800048828125,285.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280589340254,9.145115775766044e-09,0.0010280498536303,-0.0230086147785186,0.0,0.0,0.0,-0.0093464404344558,60.0,11.546466827392578,-0.0,-7.206025287587181e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.648584091337398e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,0.000101604280644,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,7.504459790652618e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0001016042588162,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.000481966038933,285.2210998535156,294.1499938964844,293.1499938964844,292.31903076171875,293.37518310546875,293.13800048828125,285.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280589340254,9.145115775766044e-09,0.0010280498536303,-0.0230086147785186,0.0,0.0,0.0,-0.0093464404344558,60.0,11.546466827392578,-0.0,-7.206025287587181e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,9.651275468058884e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0001016326277749,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.506553083658218e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.000101632605947,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0004821004986297,285.2229919433594,294.1499938964844,293.1499938964844,292.30767822265625,293.3731384277344,293.1400451660156,285.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028346363455,9.178643622931304e-09,0.0010283371666446,-0.023096403107047,0.0,0.0,0.0,-0.0093630654737353,60.0,11.524884223937988,-0.0,-7.210045538386113e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,9.657156624598429e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0001016945534502,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.511126750614494e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,0.0001016945316223,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,0.0004823942726943,285.2249450683594,294.1499938964844,293.1499938964844,292.2958984375,293.3711242675781,293.1412048339844,285.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289716301485,9.25190057898817e-09,0.0010289623169228,-0.02328822016716,0.0,0.0,0.0,-0.0093993749469518,60.0,11.502291679382324,-0.0,-7.218833530941994e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.669136488810182e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0001018207040033,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,7.520444341935217e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.0001018206821754,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0004829926765523,285.2288513183594,294.1499938964844,293.1499938964844,292.2711486816406,293.3671569824219,293.14373779296875,285.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302478913217,9.401140310671964e-09,0.0010302384616807,-0.0236789789050817,0.0,0.0,0.0,-0.0094733601436018,60.0,11.45703411102295,-0.0,-7.236751997652392e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,9.669136488810182e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,0.0001018207040033,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,7.520444341935217e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,0.0001018206821754,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0004829926765523,285.2288513183594,294.1499938964844,293.1499938964844,292.2711486816406,293.3671569824219,293.14373779296875,285.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302478913217,9.401140310671964e-09,0.0010302384616807,-0.0236789789050817,0.0,0.0,0.0,-0.0094733601436018,60.0,11.45703411102295,-0.0,-7.236751997652392e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.683267126092689e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0001019695118884,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,7.531435403507203e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001019694900605,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0004836985899601,285.2327880859375,294.1499938964844,293.1499938964844,292.2449645996094,293.3632507324219,293.1456298828125,285.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031753141433,9.577186155240724e-09,0.0010317435953766,-0.0241399109363555,0.0,0.0,0.0,-0.0095606325194239,60.0,11.411057472229004,-0.0,-7.257917644665214e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.683267126092689e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0001019695118884,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,7.531435403507203e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,0.0001019694900605,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0004836985899601,285.2327880859375,294.1499938964844,293.1499938964844,292.2449645996094,293.3632507324219,293.1456298828125,285.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031753141433,9.577186155240724e-09,0.0010317435953766,-0.0241399109363555,0.0,0.0,0.0,-0.0095606325194239,60.0,11.411057472229004,-0.0,-7.257917644665214e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.701347153168172e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0001021599018713,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,7.545497646788135e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0001021598800434,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.000484601710923,285.2369079589844,294.1499938964844,293.1499938964844,292.217529296875,293.3594665527344,293.1466064453125,285.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336800478398,9.802430867011937e-09,0.0010336702689528,-0.0247296374291181,0.0,0.0,0.0,-0.0096722990274429,60.0,11.364249229431152,-0.0,-7.28504332414559e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.701347153168172e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0001021599018713,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,7.545497646788135e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0001021598800434,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.000484601710923,285.2369079589844,294.1499938964844,293.1499938964844,292.217529296875,293.3594665527344,293.1466064453125,285.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336800478398,9.802430867011937e-09,0.0010336702689528,-0.0247296374291181,0.0,0.0,0.0,-0.0096722990274429,60.0,11.364249229431152,-0.0,-7.28504332414559e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,9.719930676510558e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0001023555960273,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,7.55995133658871e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0001023555741994,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.0004855300066992,285.2410583496094,294.1499938964844,293.1499938964844,292.1889953613281,293.355712890625,293.14752197265625,285.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356598068028,1.0033949671139908e-08,0.0010356497950851,-0.0253357626497745,0.0,0.0,0.0,-0.0097870714962482,60.0,11.3176851272583,-0.0,-7.312977601259264e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,9.719930676510558e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0001023555960273,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,7.55995133658871e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,0.0001023555741994,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.0004855300066992,285.2410583496094,294.1499938964844,293.1499938964844,292.1889953613281,293.355712890625,293.14752197265625,285.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356598068028,1.0033949671139908e-08,0.0010356497950851,-0.0253357626497745,0.0,0.0,0.0,-0.0097870714962482,60.0,11.3176851272583,-0.0,-7.312977601259264e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,9.729230077937244e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0001024535231408,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,7.56718436605297e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.0001024535013129,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0004859945329371,285.2431335449219,294.1499938964844,293.1499938964844,292.1744079589844,293.35382080078125,293.1479797363281,285.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366520145907,1.0149805440562432e-08,0.0010366418864578,-0.0256390646100044,0.0,0.0,0.0,-0.0098445136100053,60.0,11.294157028198242,-0.0,-7.326976003696475e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,9.740945824887604e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,0.0001025768942781,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,7.576296047773212e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0001025768724502,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,0.00048657975276,285.2452697753906,294.1499938964844,293.1499938964844,292.1596069335937,293.3519897460937,293.148193359375,285.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378984734416,1.0295765129342271e-08,0.0010378882288932,-0.0260211713612079,0.0,0.0,0.0,-0.0099168634042143,60.0,11.270980834960938,-0.0,-7.34463156959464e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.76046358118765e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0001027824255288,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2741394042969,0.0,0.0,7.591476605739444e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,0.0001027824037009,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,0.0004875547310803,285.2490539550781,294.1499938964844,293.1499938964844,292.13311767578125,293.3487854003906,293.148681640625,285.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399777675047,1.0538927952552513e-08,0.0010399672901257,-0.0266577191650867,0.0,0.0,0.0,-0.0100374082103371,60.0,11.229823112487791,-0.0,-7.374091381961989e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,9.763657726580276e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,0.0001028160622809,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,7.593961345264688e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748107910156,0.0,0.0,0.000102816040453,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753295898437,0.0,0.0,0.0004877142782788,285.24957275390625,294.1499938964844,293.1499938964844,292.1294860839844,293.3483581542969,293.1487121582031,285.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403181659057,1.0578723674825596e-08,0.0010403075721114,-0.0267618931829929,0.0,0.0,0.0,-0.0100571373477578,60.0,11.22433090209961,-0.0,-7.378918098766007e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,9.788038732949644e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0001030727944453,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,7.612923945998773e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0001030727798934,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0004889321280643,285.2539367675781,294.1499938964844,293.1499938964844,292.0988464355469,293.34478759765625,293.14910888671875,285.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429153917357,1.0882471812578842e-08,0.0010429045651108,-0.0275569874793291,0.0,0.0,0.0,-0.0102077163755893,60.0,11.177861213684082,-0.0,-7.415813030320352e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,9.788038732949644e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0001030727944453,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,7.612923945998773e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.0001030727798934,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0004889321280643,285.2539367675781,294.1499938964844,293.1499938964844,292.0988464355469,293.34478759765625,293.14910888671875,285.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429153917357,1.0882471812578842e-08,0.0010429045651108,-0.0275569874793291,0.0,0.0,0.0,-0.0102077163755893,60.0,11.177861213684082,-0.0,-7.415813030320352e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,9.814273653319106e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0001033490698318,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,7.633328641531989e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.000103349048004,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,0.0004902426735498,285.2583312988281,294.1499938964844,293.1499938964844,292.06787109375,293.3412170410156,293.1493835449219,285.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045710989274,1.1209332129169525e-08,0.0010456998134031,-0.0284125246107578,0.0,0.0,0.0,-0.0103697562590241,60.0,11.131667137145996,-0.0,-7.455617634377631e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,9.814273653319106e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0001033490698318,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.280029296875,0.0,0.0,7.633328641531989e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,0.000103349048004,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,0.0004902426735498,285.2583312988281,294.1499938964844,293.1499938964844,292.06787109375,293.3412170410156,293.1493835449219,285.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045710989274,1.1209332129169525e-08,0.0010456998134031,-0.0284125246107578,0.0,0.0,0.0,-0.0103697562590241,60.0,11.131667137145996,-0.0,-7.455617634377631e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,9.844299347605556e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.00010366524657,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,7.656681555090472e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001036652320181,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0004917425103485,285.2630310058594,294.1499938964844,293.1499938964844,292.0367126464844,293.3378601074219,293.1495056152344,285.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489103151485,1.1583414227800404e-08,0.0010488986736163,-0.0293915830552577,0.0,0.0,0.0,-0.0105552058666944,60.0,11.088130950927734,-0.0,-7.5013034006588e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,9.844299347605556e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.00010366524657,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,7.656681555090472e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001036652320181,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0004917425103485,285.2630310058594,294.1499938964844,293.1499938964844,292.0367126464844,293.3378601074219,293.1495056152344,285.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489103151485,1.1583414227800404e-08,0.0010488986736163,-0.0293915830552577,0.0,0.0,0.0,-0.0105552058666944,60.0,11.088130950927734,-0.0,-7.5013034006588e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,9.856317774392664e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0001037918118527,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,7.666029705433175e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0001037917900248,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,0.0004923428641632,285.2652893066406,294.1499938964844,293.1499938964844,292.0211486816406,293.3361511230469,293.14959716796875,285.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501916985958,1.1733152227577648e-08,0.0010501799406483,-0.0297834575176239,0.0,0.0,0.0,-0.010629441589117,60.0,11.065287590026855,-0.0,-7.519629718899523e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,9.871732618194072e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,0.000103954138467,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,7.678019028389826e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.0001039541239151,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0004931128933094,285.2675476074219,294.1499938964844,293.1499938964844,292.0055847167969,293.3344116210937,293.149658203125,286.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518324561417,1.1925207488161504e-08,0.0010518205817788,-0.0302860643714666,0.0,0.0,0.0,-0.0107246432453393,60.0,11.042659759521484,-0.0,-7.543168578649785e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,9.902241436066106e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0001042754156515,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,7.701748108956963e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,0.0001042753938236,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0004946368862874,285.2721862792969,294.1499938964844,293.1499938964844,291.9747009277344,293.3310546875,293.1497802734375,286.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055083470419,1.2305318541905308e-08,0.0010550711303949,-0.0312807373702526,0.0,0.0,0.0,-0.0109130823984742,60.0,10.999011039733888,-0.0,-7.589862605072994e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,9.902241436066106e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0001042754156515,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,7.701748108956963e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,0.0001042753938236,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0004946368862874,285.2721862792969,294.1499938964844,293.1499938964844,291.9747009277344,293.3310546875,293.1497802734375,286.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055083470419,1.2305318541905308e-08,0.0010550711303949,-0.0312807373702526,0.0,0.0,0.0,-0.0109130823984742,60.0,10.999011039733888,-0.0,-7.589862605072994e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.933685942087322e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.0001046065372065,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,7.726204785285518e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0001046065153786,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0004962075618095,285.27691650390625,294.1499938964844,293.1499938964844,291.9441833496094,293.3277282714844,293.1498413085937,286.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584336705505,1.2697084272872416e-08,0.0010584209812805,-0.0323058143258094,0.0,0.0,0.0,-0.0111072957515716,60.0,10.9567232131958,-0.0,-7.63813972071148e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.933685942087322e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,0.0001046065372065,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,7.726204785285518e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0001046065153786,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,0.0004962075618095,285.27691650390625,294.1499938964844,293.1499938964844,291.9441833496094,293.3277282714844,293.1498413085937,286.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584336705505,1.2697084272872416e-08,0.0010584209812805,-0.0323058143258094,0.0,0.0,0.0,-0.0111072957515716,60.0,10.9567232131958,-0.0,-7.63813972071148e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,9.965983917936684e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0001049466445692,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,7.751325028948486e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001049466227414,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0004978209035471,285.28173828125,294.1499938964844,293.1499938964844,291.91424560546875,293.324462890625,293.1498718261719,286.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618747910484,1.3099484164058596e-08,0.0010618617525324,-0.0333586111664772,0.0,0.0,0.0,-0.0113067822530865,60.0,10.916217803955078,-0.0,-7.687885528184779e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,9.965983917936684e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0001049466445692,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,7.751325028948486e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001049466227414,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0004978209035471,285.28173828125,294.1499938964844,293.1499938964844,291.91424560546875,293.324462890625,293.1498718261719,286.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618747910484,1.3099484164058596e-08,0.0010618617525324,-0.0333586111664772,0.0,0.0,0.0,-0.0113067822530865,60.0,10.916217803955078,-0.0,-7.687885528184779e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,9.998509631259368e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001052891602739,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,7.776623533573002e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.000105289145722,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0004994456539861,285.28662109375,294.1499938964844,293.1499938964844,291.8851013183594,293.3212585449219,293.14990234375,286.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653402423486,1.3504735996150432e-08,0.0010653267381712,-0.034418761730194,0.0,0.0,0.0,-0.0115076815709471,60.0,10.876450538635254,-0.0,-7.738147900226977e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
