time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,9.998509631259368e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984313964844,0.0,0.0,0.0001052891602739,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,7.776623533573002e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.000105289145722,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0004994456539861,285.28662109375,294.1499938964844,293.1499938964844,291.8851013183594,293.3212585449219,293.14990234375,286.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653402423486,1.3504735996150432e-08,0.0010653267381712,-0.034418761730194,0.0,0.0,0.0,-0.0115076815709471,60.0,10.876450538635254,-0.0,-7.738147900226977e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0001001514610834,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001054643435054,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,7.789562368998304e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,0.0001054643289535,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.000500276684761,285.2890930175781,294.1499938964844,293.1499938964844,291.8708801269531,293.3196716308594,293.1499328613281,286.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671123163774,1.3712005753063753e-08,0.0010670986957848,-0.0349609404802322,0.0,0.0,0.0,-0.0116104325279593,60.0,10.857434272766112,-0.0,-7.763917864167524e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0001003151483018,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0001056367182172,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,7.802293839631602e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0001056366963894,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,0.0005010943277738,285.2915954589844,294.1499938964844,293.1499938964844,291.85693359375,293.318115234375,293.1499328613281,286.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688569163903,1.3915947505438453e-08,0.0010688429465517,-0.0354943834245204,0.0,0.0,0.0,-0.0117115369066596,60.0,10.839122772216797,-0.0,-7.789316214257269e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0001006330785457,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0001059715141309,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,7.827021909179166e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.000105971499579,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0005026824655942,285.2964172363281,294.1499938964844,293.1499938964844,291.8309631347656,293.3150939941406,293.14996337890625,286.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722443694248,1.4312068863375773e-08,0.0010722300503402,-0.0365304201841354,0.0,0.0,0.0,-0.0119079109281301,60.0,10.803797721862791,-0.0,-7.83876572540976e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001006463135126,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0001059854548657,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,7.828051457181573e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.0001059854403138,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,0.000502748589497,285.2966003417969,294.1499938964844,293.1499938964844,291.82989501953125,293.3149719238281,293.14996337890625,286.05059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723854647949,1.4328563224808022e-08,0.0010723711457103,-0.0365735553205013,0.0,0.0,0.0,-0.0119160879403352,60.0,10.802325248718262,-0.0,-7.840828430971669e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0001009678526315,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0001063240488292,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,7.853059651097283e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0001063240270013,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0005043547716923,285.3017272949219,294.1499938964844,293.1499938964844,291.8042297363281,293.3119506835937,293.14996337890625,286.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758109856396,1.4729174324656924e-08,0.0010757963173091,-0.0376212112605571,0.0,0.0,0.0,-0.012114685960114,60.0,10.768348693847656,-0.0,-7.891004116800104e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0001009678526315,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,0.0001063240488292,298.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,7.853059651097283e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0001063240270013,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0005043547716923,285.3017272949219,294.1499938964844,293.1499938964844,291.8042297363281,293.3119506835937,293.14996337890625,286.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758109856396,1.4729174324656924e-08,0.0010757963173091,-0.0376212112605571,0.0,0.0,0.0,-0.012114685960114,60.0,10.768348693847656,-0.0,-7.891004116800104e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0001012945795082,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.000106668099761,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,7.87847166066058e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.000106668085209,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.0005059867980889,285.3068542480469,294.1499938964844,293.1499938964844,291.78009033203125,293.3088684082031,293.14996337890625,286.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792948305606,1.5136253139758082e-08,0.0010792796965688,-0.0386856570839881,0.0,0.0,0.0,-0.0123165054246783,60.0,10.73373794555664,-0.0,-7.942153246176532e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0001012945795082,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.000106668099761,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,7.87847166066058e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31280517578125,0.0,0.0,0.000106668085209,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.0005059867980889,285.3068542480469,294.1499938964844,293.1499938964844,291.78009033203125,293.3088684082031,293.14996337890625,286.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792948305606,1.5136253139758082e-08,0.0010792796965688,-0.0386856570839881,0.0,0.0,0.0,-0.0123165054246783,60.0,10.73373794555664,-0.0,-7.942153246176532e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0001015984671539,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,0.0001069881182047,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,7.902107608970255e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0001069881036528,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.0005075048538856,285.31207275390625,294.1499938964844,293.1499938964844,291.7576599121094,293.305908203125,293.1499938964844,286.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825298959389,1.5514885376433085e-08,0.0010825144127011,-0.0396756008267402,0.0,0.0,0.0,-0.012504193931818,60.0,10.703126907348633,-0.0,-7.989876849023858e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0001015984671539,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,0.0001069881182047,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,7.902107608970255e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0001069881036528,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,0.0005075048538856,285.31207275390625,294.1499938964844,293.1499938964844,291.7576599121094,293.305908203125,293.1499938964844,286.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825298959389,1.5514885376433085e-08,0.0010825144127011,-0.0396756008267402,0.0,0.0,0.0,-0.012504193931818,60.0,10.703126907348633,-0.0,-7.989876849023858e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,0.0001017532558762,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0001071511142072,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,7.914146408438683e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001071510923793,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0005082780262455,285.3146667480469,294.1499938964844,293.1499938964844,291.7471618652344,293.3044128417969,293.1499938964844,286.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841789189726,1.5707735556702573e-08,0.0010841632029041,-0.0401797741651535,0.0,0.0,0.0,-0.0125997979193925,60.0,10.687837600708008,-0.0,-8.014239227804867e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,0.0001018987677525,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0001073043458745,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,7.925464160507545e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001073043240467,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.0005090048653073,285.3173217773437,294.1499938964844,293.1499938964844,291.7371520996094,293.3029479980469,293.1499938964844,286.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857288725674,1.588903586480228e-08,0.0010857130400836,-0.040653720498085,0.0,0.0,0.0,-0.0126896733418107,60.0,10.673858642578123,-0.0,-8.037175547315203e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0001021868738462,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0001076077314792,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,7.947871927171946e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0001076077169273,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0005104440497234,285.3226318359375,294.1499938964844,293.1499938964844,291.7187805175781,293.3000183105469,293.1499938964844,286.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088801305741,1.6248002054908284e-08,0.001088785007596,-0.0415920279920101,0.0,0.0,0.0,-0.0128676407039165,60.0,10.646140098571776,-0.0,-8.082685809540635e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0001021868738462,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232421875,0.0,0.0,0.0001076077314792,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,7.947871927171946e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0001076077169273,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0005104440497234,285.3226318359375,294.1499938964844,293.1499938964844,291.7187805175781,293.3000183105469,293.1499938964844,286.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088801305741,1.6248002054908284e-08,0.001088785007596,-0.0415920279920101,0.0,0.0,0.0,-0.0128676407039165,60.0,10.646140098571776,-0.0,-8.082685809540635e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,0.0001024481389322,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.0001078828572644,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,7.968192949192598e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0001078828427125,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0005117491236887,285.3280029296875,294.1499938964844,293.1499938964844,291.70269775390625,293.2971496582031,293.1499938964844,286.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915824677795,1.6573521222085222e-08,0.0010915659368038,-0.042442824691534,0.0,0.0,0.0,-0.0130290016531944,60.0,10.62124252319336,-0.0,-8.124066397385833e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,0.0001024481389322,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.0001078828572644,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,7.968192949192598e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0001078828427125,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0005117491236887,285.3280029296875,294.1499938964844,293.1499938964844,291.70269775390625,293.2971496582031,293.1499938964844,286.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915824677795,1.6573521222085222e-08,0.0010915659368038,-0.042442824691534,0.0,0.0,0.0,-0.0130290016531944,60.0,10.62124252319336,-0.0,-8.124066397385833e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,0.000102691243228,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,0.0001081388618331,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,7.987100980244577e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,0.0001081388472812,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,0.0005129635101184,285.3334350585937,294.1499938964844,293.1499938964844,291.6891174316406,293.2943115234375,293.1499938964844,286.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941731743514,1.6876418484912392e-08,0.0010941562941297,-0.0432344079017639,0.0,0.0,0.0,-0.0131791625171899,60.0,10.599010467529297,-0.0,-8.162666631505999e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,0.000102691243228,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,0.0001081388618331,298.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310852050781,0.0,0.0,7.987100980244577e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33135986328125,0.0,0.0,0.0001081388472812,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,0.0005129635101184,285.3334350585937,294.1499938964844,293.1499938964844,291.6891174316406,293.2943115234375,293.1499938964844,286.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941731743514,1.6876418484912392e-08,0.0010941562941297,-0.0432344079017639,0.0,0.0,0.0,-0.0131791625171899,60.0,10.599010467529297,-0.0,-8.162666631505999e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,0.0001029095801641,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.0001083687748177,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,8.00408233772032e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.0001083687602658,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0005140541470609,285.3388977050781,294.1499938964844,293.1499938964844,291.67822265625,293.2915344238281,293.1499938964844,286.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964993853121,1.7148447994941307e-08,0.0010964822722598,-0.0439452528953552,0.0,0.0,0.0,-0.0133140189573168,60.0,10.57968807220459,-0.0,-8.197410039656462e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,0.0001029095801641,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.0001083687748177,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,8.00408233772032e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.0001083687602658,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0005140541470609,285.3388977050781,294.1499938964844,293.1499938964844,291.67822265625,293.2915344238281,293.1499938964844,286.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964993853121,1.7148447994941307e-08,0.0010964822722598,-0.0439452528953552,0.0,0.0,0.0,-0.0133140189573168,60.0,10.57968807220459,-0.0,-8.197410039656462e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373718261719,0.0,0.0,0.0001030098865157,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367004394531,0.0,0.0,0.0001084743998944,298.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,8.011884347070009e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0001084743853425,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,0.0005145551403984,285.3416748046875,294.1499938964844,293.1499938964844,291.673828125,293.2901611328125,293.1499938964844,286.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975676123052,1.7273418251306794e-08,0.0010975502664223,-0.0442717969417572,0.0,0.0,0.0,-0.0133759696036577,60.0,10.57106876373291,-0.0,-8.213396540668327e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001031022693496,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387145996094,0.0,0.0,0.0001085716867237,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33892822265625,0.0,0.0,8.019069355214015e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,0.0001085716721718,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,0.0005150166689418,285.3444519042969,294.1499938964844,293.1499938964844,291.6701965332031,293.288818359375,293.1499938964844,286.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985520202666,1.7388526174499933e-08,0.0010985346743837,-0.0445725545287132,0.0,0.0,0.0,-0.0134330326691269,60.0,10.563201904296877,-0.0,-8.228134618093463e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0001032620493788,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0001087399432435,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,8.03149669081904e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0001087399286916,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0005158147541806,285.3500671386719,294.1499938964844,293.1499938964844,291.6652526855469,293.2861328125,293.1499938964844,286.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002547107636,1.7587591827350483e-08,0.00110023713205,-0.0450926534831523,0.0,0.0,0.0,-0.0135317202657461,60.0,10.549924850463867,-0.0,-8.253653760448287e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0001032620493788,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0001087399432435,298.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,8.03149669081904e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,0.0001087399286916,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435974121094,0.0,0.0,0.0005158147541806,285.3500671386719,294.1499938964844,293.1499938964844,291.6652526855469,293.2861328125,293.1499938964844,286.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002547107636,1.7587591827350483e-08,0.00110023713205,-0.0450926534831523,0.0,0.0,0.0,-0.0135317202657461,60.0,10.549924850463867,-0.0,-8.253653760448287e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0001033934458973,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,0.0001088783101295,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,8.041716500883922e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.0001088782955775,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0005164711619727,285.3557434082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2834777832031,293.1499938964844,286.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016548378393,1.7751302650026446e-08,0.0011016371427103,-0.0455203540623188,0.0,0.0,0.0,-0.0136128785088658,60.0,10.539352416992188,-0.0,-8.2746701934866e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,0.0001033934458973,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,0.0001088783101295,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,8.041716500883922e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.0001088782955775,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,0.0005164711619727,285.3557434082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2834777832031,293.1499938964844,286.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016548378393,1.7751302650026446e-08,0.0011016371427103,-0.0455203540623188,0.0,0.0,0.0,-0.0136128785088658,60.0,10.539352416992188,-0.0,-8.2746701934866e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0001034951346809,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,0.0001089853976736,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,8.04962546681054e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.0001089853758458,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0005169791402295,285.3614501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2809143066406,293.1499938964844,286.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027379659935,1.7877988867098793e-08,0.001102720038034,-0.0458513088524341,0.0,0.0,0.0,-0.0136756813153624,60.0,10.531163215637209,-0.0,-8.290952280276542e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0001034951346809,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,0.0001089853976736,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511657714844,0.0,0.0,8.04962546681054e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.0001089853758458,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0005169791402295,285.3614501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2809143066406,293.1499938964844,286.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027379659935,1.7877988867098793e-08,0.001102720038034,-0.0458513088524341,0.0,0.0,0.0,-0.0136756813153624,60.0,10.531163215637209,-0.0,-8.290952280276542e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.0001035845853039,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0001090795849449,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,8.056582737481222e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.000109079570393,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0005174259422346,285.3672180175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2783508300781,293.1499938964844,286.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103691291064,1.7989423284348053e-08,0.0011036732466891,-0.0461424104869365,0.0,0.0,0.0,-0.0137309255078434,60.0,10.52345371246338,-0.0,-8.305286769427769e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,0.0001035845853039,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0001090795849449,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,8.056582737481222e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,0.000109079570393,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,0.0005174259422346,285.3672180175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2783508300781,293.1499938964844,286.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103691291064,1.7989423284348053e-08,0.0011036732466891,-0.0461424104869365,0.0,0.0,0.0,-0.0137309255078434,60.0,10.52345371246338,-0.0,-8.305286769427769e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35791015625,0.0,0.0,0.0001036223693517,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,0.0001091193698812,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,8.05952149676159e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,0.0001091193553293,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0005176146514713,285.3701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.277099609375,293.1499938964844,286.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040932731702,1.803649141152164e-08,0.0011040752287954,-0.0462653636932373,0.0,0.0,0.0,-0.0137542570009827,60.0,10.519376754760742,-0.0,-8.311345567335594e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.0001036559260683,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0001091547164833,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,8.062131382757798e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,0.0001091547019314,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0005177823477424,285.373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.27587890625,293.1499938964844,286.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044507846236,1.807830329880744e-08,0.0011044327402487,-0.0463745817542076,0.0,0.0,0.0,-0.0137749845162034,60.0,10.515064239501951,-0.0,-8.316728639101711e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0001037081965478,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001092097518267,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,8.066197187872604e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0001092097372747,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0005180434091016,285.37890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2734375,293.1499938964844,286.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050078319385,1.8143412106041985e-08,0.0011049896711483,-0.0465446524322032,0.0,0.0,0.0,-0.013807263225317,60.0,10.505477905273438,-0.0,-8.325115885554626e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,0.0001037081965478,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637390136719,0.0,0.0,0.0001092097518267,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,8.066197187872604e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0001092097372747,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0005180434091016,285.37890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2734375,293.1499938964844,286.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050078319385,1.8143412106041985e-08,0.0011049896711483,-0.0465446524322032,0.0,0.0,0.0,-0.013807263225317,60.0,10.505477905273438,-0.0,-8.325115885554626e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,0.0001037448600982,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.0001092483653337,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,8.069048635661602e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.0001092483507818,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0005182265886105,285.38482666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2710266113281,293.1499938964844,286.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053986381739,1.818908224038296e-08,0.0011053804773837,-0.0466639474034309,0.0,0.0,0.0,-0.0138299046084284,60.0,10.4948148727417,-0.0,-8.331001311034927e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,0.0001037448600982,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.0001092483653337,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,8.069048635661602e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,0.0001092483507818,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0005182265886105,285.38482666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2710266113281,293.1499938964844,286.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053986381739,1.818908224038296e-08,0.0011053804773837,-0.0466639474034309,0.0,0.0,0.0,-0.0138299046084284,60.0,10.4948148727417,-0.0,-8.331001311034927e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,0.0001037584224832,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0001092626480385,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,8.070102921919897e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0001092626334866,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0005182943423278,285.3907775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2686767578125,293.1499938964844,286.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055427603423,1.820595763035726e-08,0.0011055245995521,-0.0467080287635326,0.0,0.0,0.0,-0.0138382706791162,60.0,10.482510566711426,-0.0,-8.333176992891823e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37310791015625,0.0,0.0,0.0001037584224832,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725280761719,0.0,0.0,0.0001092626480385,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,8.070102921919897e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,0.0001092626334866,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0005182943423278,285.3907775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2686767578125,293.1499938964844,286.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055427603423,1.820595763035726e-08,0.0011055245995521,-0.0467080287635326,0.0,0.0,0.0,-0.0138382706791162,60.0,10.482510566711426,-0.0,-8.333176992891823e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
