time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065580,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0001037538604578,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0001092578459065,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,8.069748582784086e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.0001092578313546,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,0.0005182715249247,285.39678955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2663879394531,293.1499938964844,286.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054944479838,1.8200259077616465e-08,0.0011054761707782,-0.0466931425034999,0.0,0.0,0.0,-0.01383544690907,60.0,10.46880340576172,-0.0,-8.332442291703046e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0001037538604578,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0001092578459065,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,8.069748582784086e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.0001092578313546,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,0.0005182715249247,285.39678955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2663879394531,293.1499938964844,286.1949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054944479838,1.8200259077616465e-08,0.0011054761707782,-0.0466931425034999,0.0,0.0,0.0,-0.01383544690907,60.0,10.46880340576172,-0.0,-8.332442291703046e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798217773437,0.0,0.0,0.0001037425317917,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,0.000109245913336,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,8.068867464317009e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001092458987841,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,0.0005182149470783,285.3998107910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2652282714844,293.1499938964844,286.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053731432184,1.8186131711672715e-08,0.0011053548660129,-0.0466562435030937,0.0,0.0,0.0,-0.0138284405693411,60.0,10.461268424987791,-0.0,-8.330621170671294e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.382080078125,0.0,0.0,0.0001037257097777,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0001092281963792,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817138671875,0.0,0.0,8.067559247137979e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819580078125,0.0,0.0,0.0001092281818273,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822937011719,0.0,0.0,0.0005181309534236,285.40283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2641296386719,293.1499938964844,286.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051937472075,1.8165161819183595e-08,0.0011051755864173,-0.0466014668345451,0.0,0.0,0.0,-0.0138180451467633,60.0,10.453291893005373,-0.0,-8.327918976647197e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,0.0001036744142766,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001091741723939,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,8.06356911198236e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.000109174165118,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0005178746650926,285.4089050292969,294.1499938964844,293.1499938964844,291.6635437011719,293.26190185546875,293.1499938964844,286.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046474101021,1.8101221854749383e-08,0.0011046293657273,-0.0464344471693038,0.0,0.0,0.0,-0.0137863494455814,60.0,10.435921669006348,-0.0,-8.319680944168797e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866577148437,0.0,0.0,0.0001036744142766,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860778808594,0.0,0.0,0.0001091741723939,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38629150390625,0.0,0.0,8.06356911198236e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.000109174165118,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0005178746650926,285.4089050292969,294.1499938964844,293.1499938964844,291.6635437011719,293.26190185546875,293.1499938964844,286.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046474101021,1.8101221854749383e-08,0.0011046293657273,-0.0464344471693038,0.0,0.0,0.0,-0.0137863494455814,60.0,10.435921669006348,-0.0,-8.319680944168797e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001036027242662,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001090986843337,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,8.05799281806685e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.0001090986697818,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0005175165715627,285.4150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2597351074219,293.1499938964844,286.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038836091756,1.8011878211154908e-08,0.0011038656812161,-0.0462010689079761,0.0,0.0,0.0,-0.013742059469223,60.0,10.41684913635254,-0.0,-8.308176546734104e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001036027242662,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,0.0001090986843337,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,8.05799281806685e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39111328125,0.0,0.0,0.0001090986697818,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,0.0005175165715627,285.4150390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2597351074219,293.1499938964844,286.2183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038836091756,1.8011878211154908e-08,0.0011038656812161,-0.0462010689079761,0.0,0.0,0.0,-0.013742059469223,60.0,10.41684913635254,-0.0,-8.308176546734104e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.000103507823951,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,0.0001089987490558,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,8.050611359067261e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001089987345039,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.0005170425283722,285.4211730957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2575988769531,293.1499938964844,286.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028721928596,1.7893610149144482e-08,0.0011028542649,-0.0458921156823635,0.0,0.0,0.0,-0.0136834289878606,60.0,10.395824432373049,-0.0,-8.2929602740478e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,0.000103507823951,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,0.0001089987490558,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,8.050611359067261e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001089987345039,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.0005170425283722,285.4211730957031,294.1499938964844,293.1499938964844,291.6635437011719,293.2575988769531,293.1499938964844,286.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028721928596,1.7893610149144482e-08,0.0011028542649,-0.0458921156823635,0.0,0.0,0.0,-0.0136834289878606,60.0,10.395824432373049,-0.0,-8.2929602740478e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0001033949447446,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,0.0001088798817363,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,8.041832188609987e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,0.0001088798671844,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0005164787289686,285.4273681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2555236816406,293.1499938964844,286.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016695061698,1.7752944003746052e-08,0.0011016516946256,-0.0455246418714523,0.0,0.0,0.0,-0.0136136952787637,60.0,10.373184204101562,-0.0,-8.27488122467912e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4006042480469,0.0,0.0,0.0001033949447446,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,0.0001088798817363,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,8.041832188609987e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,0.0001088798671844,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0005164787289686,285.4273681640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2555236816406,293.1499938964844,286.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016695061698,1.7752944003746052e-08,0.0011016516946256,-0.0455246418714523,0.0,0.0,0.0,-0.0136136952787637,60.0,10.373184204101562,-0.0,-8.27488122467912e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,0.0001033344960887,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024353027344,0.0,0.0,0.0001088162316591,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,8.037131192395464e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0001088162171072,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0005161768058314,285.4304504394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2544860839844,293.1499938964844,286.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010252637788,1.7677621144684963e-08,0.0011010075686499,-0.0453278608620166,0.0,0.0,0.0,-0.0135763548314571,60.0,10.361351013183594,-0.0,-8.265207895874482e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,0.0001032729778671,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0001087514392565,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,8.032345795072615e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0001087514319806,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0005158694693818,285.4335632324219,294.1499938964844,293.1499938964844,291.6635437011719,293.25347900390625,293.1499938964844,286.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003696126863,1.7600950030782773e-08,0.0011003520339727,-0.0451275557279586,0.0,0.0,0.0,-0.0135383456945419,60.0,10.349306106567385,-0.0,-8.255367589526942e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,0.0001031412830343,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.0001086127667804,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,8.022103429539129e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001086127522285,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0005152116646058,285.4398193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2514953613281,293.1499938964844,286.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989664588123,1.7436846633245295e-08,0.001098948996514,-0.0446988046169281,0.0,0.0,0.0,-0.0134569937363266,60.0,10.32446002960205,-0.0,-8.234324866407405e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,0.0001031412830343,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095764160156,0.0,0.0,0.0001086127667804,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097595214844,0.0,0.0,8.022103429539129e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001086127522285,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0005152116646058,285.4398193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2514953613281,293.1499938964844,286.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989664588123,1.7436846633245295e-08,0.001098948996514,-0.0446988046169281,0.0,0.0,0.0,-0.0134569937363266,60.0,10.32446002960205,-0.0,-8.234324866407405e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0001030001731123,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,0.000108464169898,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,8.011127647478133e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0001084641553461,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0005145067698322,285.4460754394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2495422363281,293.1499938964844,286.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974630713462,1.7260999740642546e-08,0.0010974458418786,-0.0442393459379673,0.0,0.0,0.0,-0.0133698210120201,60.0,10.298860549926758,-0.0,-8.211807056568433e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0001030001731123,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,0.000108464169898,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,8.011127647478133e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.0001084641553461,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41510009765625,0.0,0.0,0.0005145067698322,285.4460754394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2495422363281,293.1499938964844,286.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974630713462,1.7260999740642546e-08,0.0010974458418786,-0.0442393459379673,0.0,0.0,0.0,-0.0133698210120201,60.0,10.298860549926758,-0.0,-8.211807056568433e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.000102839214378,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0001082946691894,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,7.99860863480717e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0001082946546375,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.000513702747412,285.4523620605469,294.1499938964844,293.1499938964844,291.6635437011719,293.24761962890625,293.1499938964844,286.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957476915791,1.706042418447851e-08,0.0010957305785268,-0.0437152422964572,0.0,0.0,0.0,-0.0132703864946961,60.0,10.271832466125488,-0.0,-8.186159305978435e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.000102839214378,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0001082946691894,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,7.99860863480717e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0001082946546375,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.000513702747412,285.4523620605469,294.1499938964844,293.1499938964844,291.6635437011719,293.24761962890625,293.1499938964844,286.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957476915791,1.706042418447851e-08,0.0010957305785268,-0.0437152422964572,0.0,0.0,0.0,-0.0132703864946961,60.0,10.271832466125488,-0.0,-8.186159305978435e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.0001026638783514,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.000108110034489,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,7.984971307450905e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0001081100199371,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0005128268967382,285.45867919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2457275390625,293.1499938964844,286.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938795749098,1.6841937622302794e-08,0.0010938628111034,-0.0431443005800247,0.0,0.0,0.0,-0.0131620755419135,60.0,10.243622779846191,-0.0,-8.158267661428908e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4246520996094,0.0,0.0,0.0001026638783514,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.000108110034489,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,7.984971307450905e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0001081100199371,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0005128268967382,285.45867919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2457275390625,293.1499938964844,286.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938795749098,1.6841937622302794e-08,0.0010938628111034,-0.0431443005800247,0.0,0.0,0.0,-0.0131620755419135,60.0,10.243622779846191,-0.0,-8.158267661428908e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,0.0001025692326948,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0001080103611457,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,7.977610221132636e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,0.0001080103538697,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0005123541341163,285.4618225097656,294.1499938964844,293.1499938964844,291.6635437011719,293.24481201171875,293.1499938964844,286.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928707197308,1.6723998186307654e-08,0.0010928540723398,-0.0428360812366008,0.0,0.0,0.0,-0.0131036061793565,60.0,10.228938102722168,-0.0,-8.143231156054753e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.0001024716475512,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,0.0001079076100722,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,7.970020669745281e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,0.0001079075955203,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,0.0005118667031638,285.4649963378906,294.1499938964844,293.1499938964844,291.6635437011719,293.243896484375,293.1499938964844,286.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918308980762,1.6602404784293867e-08,0.0010918142506852,-0.0425183065235614,0.0,0.0,0.0,-0.0130433272570371,60.0,10.213953018188477,-0.0,-8.12774345604339e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.000102269979834,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001076952394214,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,7.954334432724863e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0001076952248695,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0005108593031764,285.4713439941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2420959472656,293.1499938964844,286.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896823368966,1.6351105358580753e-08,0.0010896659223362,-0.0418615154922008,0.0,0.0,0.0,-0.0129187498241662,60.0,10.183269500732422,-0.0,-8.095781112160695e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.000102269979834,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340209960937,0.0,0.0,0.0001076952394214,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,7.954334432724863e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,0.0001076952248695,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0005108593031764,285.4713439941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2420959472656,293.1499938964844,286.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896823368966,1.6351105358580753e-08,0.0010896659223362,-0.0418615154922008,0.0,0.0,0.0,-0.0129187498241662,60.0,10.183269500732422,-0.0,-8.095781112160695e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0001020631098072,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0001074773899745,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,7.93824510765262e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,0.0001074773826985,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.0005098259425722,285.47772216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2403564453125,293.1499938964844,286.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874777799472,1.6093327559474346e-08,0.0010874617146328,-0.0411877334117889,0.0,0.0,0.0,-0.0127909583970904,60.0,10.151875495910645,-0.0,-8.063059908636205e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0001020631098072,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0001074773899745,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,7.93824510765262e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393615722656,0.0,0.0,0.0001074773826985,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,0.0005098259425722,285.47772216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.2403564453125,293.1499938964844,286.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874777799472,1.6093327559474346e-08,0.0010874617146328,-0.0411877334117889,0.0,0.0,0.0,-0.0127909583970904,60.0,10.151875495910645,-0.0,-8.063059908636205e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0001018565526464,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0001072598824976,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,7.922179065644741e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.0001072598679456,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,0.0005087942117825,285.4841003417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2386169433594,293.1499938964844,286.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852768318727,1.5835945887943126e-08,0.0010852609993889,-0.0405149348080158,0.0,0.0,0.0,-0.0126633634790778,60.0,10.12016487121582,-0.0,-8.030455234120384e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0001018565526464,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440002441406,0.0,0.0,0.0001072598824976,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,7.922179065644741e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443664550781,0.0,0.0,0.0001072598679456,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,0.0005087942117825,285.4841003417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2386169433594,293.1499938964844,286.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852768318727,1.5835945887943126e-08,0.0010852609993889,-0.0405149348080158,0.0,0.0,0.0,-0.0126633634790778,60.0,10.12016487121582,-0.0,-8.030455234120384e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44952392578125,0.0,0.0,0.0001016584865283,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,0.0001070513026206,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,7.906774408183992e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,0.0001070512953447,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0005078047979623,285.4905090332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2369384765625,293.1499938964844,286.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083166222088,1.5589138868676855e-08,0.0010831507388502,-0.0398697257041931,0.0,0.0,0.0,-0.0125410119071602,60.0,10.088715553283691,-0.0,-7.999252460422215e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44952392578125,0.0,0.0,0.0001016584865283,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,0.0001070513026206,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,7.906774408183992e-05,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,0.0001070512953447,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,0.0005078047979623,285.4905090332031,294.1499938964844,293.1499938964844,291.6635437011719,293.2369384765625,293.1499938964844,286.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083166222088,1.5589138868676855e-08,0.0010831507388502,-0.0398697257041931,0.0,0.0,0.0,-0.0125410119071602,60.0,10.088715553283691,-0.0,-7.999252460422215e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0001015636808006,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,0.0001069514692062,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,7.899400225142017e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0001069514546543,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0005073312204331,285.49371337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2361145019531,293.1499938964844,286.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821564355865,1.5471000480715702e-08,0.0010821409523487,-0.0395608693361282,0.0,0.0,0.0,-0.0124824484810233,60.0,10.073227882385254,-0.0,-7.984338168398608e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0001014728186419,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,0.0001068557903636,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,7.89233308751136e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.0001068557758117,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0005068773753009,285.4969177246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2352905273437,293.1499938964844,286.31805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811883257701,1.5357784377556527e-08,0.0010811729589477,-0.0392648689448833,0.0,0.0,0.0,-0.0124263223260641,60.0,10.057989120483398,-0.0,-7.970058391038037e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0001013037690427,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0001066777695086,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,7.87918470450677e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,0.0001066777622327,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,0.0005060329567641,285.5033569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2336730957031,293.1499938964844,286.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793864494189,1.5147136878113088e-08,0.0010793713154271,-0.0387141145765781,0.0,0.0,0.0,-0.0123218931257724,60.0,10.028372764587402,-0.0,-7.943523172571076e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,0.0001013037690427,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0001066777695086,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,7.87918470450677e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,0.0001066777622327,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,0.0005060329567641,285.5033569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.2336730957031,293.1499938964844,286.3255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793864494189,1.5147136878113088e-08,0.0010793713154271,-0.0387141145765781,0.0,0.0,0.0,-0.0123218931257724,60.0,10.028372764587402,-0.0,-7.943523172571076e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,0.0001011548083624,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001065209071384,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,7.867599197197706e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,0.0001065208998625,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,0.0005052888300269,285.50982666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2320861816406,293.1499938964844,286.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777991265058,1.4961520022893637e-08,0.0010777841089293,-0.0382287725806236,0.0,0.0,0.0,-0.0122298747301101,60.0,10.00022029876709,-0.0,-7.920177580444945e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,0.0001011548083624,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001065209071384,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,7.867599197197706e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,0.0001065208998625,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,0.0005052888300269,285.50982666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2320861816406,293.1499938964844,286.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777991265058,1.4961520022893637e-08,0.0010777841089293,-0.0382287725806236,0.0,0.0,0.0,-0.0122298747301101,60.0,10.00022029876709,-0.0,-7.920177580444945e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0001010287742246,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.0001063881863956,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,7.857796299504116e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0001063881718437,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.0005046593141742,285.51629638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.23052978515625,293.1499938964844,286.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764560429379,1.4804466985651745e-08,0.001076441258192,-0.0378181003034114,0.0,0.0,0.0,-0.0121520170941948,60.0,9.973822593688965,-0.0,-7.900452203557506e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
