time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067920,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0001010287742246,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,0.0001063881863956,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,7.857796299504116e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0001063881718437,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.0005046593141742,285.51629638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.23052978515625,293.1499938964844,286.34063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764560429379,1.4804466985651745e-08,0.001076441258192,-0.0378181003034114,0.0,0.0,0.0,-0.0121520170941948,60.0,9.973822593688965,-0.0,-7.900452203557506e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,0.0001009286061162,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.0001062826995621,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,7.850005204090849e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001062826922861,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,0.0005041589029133,285.52276611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.22900390625,293.1499938964844,286.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753885144367,1.4679643278725509e-08,0.0010753738461062,-0.0374916866421699,0.0,0.0,0.0,-0.0120901372283697,60.0,9.949455261230469,-0.0,-7.884791131118618e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,0.0001009286061162,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.0001062826995621,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,7.850005204090849e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750366210937,0.0,0.0,0.0001062826922861,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,0.0005041589029133,285.52276611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.22900390625,293.1499938964844,286.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753885144367,1.4679643278725509e-08,0.0010753738461062,-0.0374916866421699,0.0,0.0,0.0,-0.0120901372283697,60.0,9.949455261230469,-0.0,-7.884791131118618e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,0.0001008896579151,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,0.000106241692265,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774475097656,0.0,0.0,7.846976222936064e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,0.000106241684989,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,0.0005039643729105,285.5260314941406,294.1499938964844,293.1499938964844,291.6635437011719,293.228271484375,293.1499938964844,286.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074974075891,1.4631115874408353e-08,0.0010749594075605,-0.0373647846281528,0.0,0.0,0.0,-0.0120660820975899,60.0,9.938188552856444,-0.0,-7.87870746421504e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,0.0001008571271086,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001062074370565,298.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,7.844446372473612e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001062074297806,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0005038019153289,285.529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2275390625,293.1499938964844,286.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746276238933,1.4590577634976398e-08,0.001074613071978,-0.0372587740421295,0.0,0.0,0.0,-0.0120459869503974,60.0,9.927473068237305,-0.0,-7.87362637311162e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,0.0001008119288599,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0001061598304659,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,7.840929902158678e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,0.0001061598231899,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0005035760696046,285.53582763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.22607421875,293.1499938964844,286.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741448495537,1.45342395896364e-08,0.0010741302976384,-0.0371114462614059,0.0,0.0,0.0,-0.0120180528610944,60.0,9.907567977905272,-0.0,-7.866568552117317e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.485595703125,0.0,0.0,0.0001008119288599,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0001061598304659,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,7.840929902158678e-05,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4855041503906,0.0,0.0,0.0001061598231899,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857482910156,0.0,0.0,0.0005035760696046,285.53582763671875,294.1499938964844,293.1499938964844,291.6635437011719,293.22607421875,293.1499938964844,286.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741448495537,1.45342395896364e-08,0.0010741302976384,-0.0371114462614059,0.0,0.0,0.0,-0.0120180528610944,60.0,9.907567977905272,-0.0,-7.866568552117317e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.0001007968676276,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.0001061439761542,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,7.839759200578555e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001061439688783,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,0.0005035009235143,285.5423583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2246398925781,293.1499938964844,286.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739844292402,1.4515469715092877e-08,0.0010739698773249,-0.0370623581111431,0.0,0.0,0.0,-0.0120087480172514,60.0,9.890265464782717,-0.0,-7.86421807674742e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,0.0001007968676276,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,0.0001061439761542,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906005859375,0.0,0.0,7.839759200578555e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001061439688783,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,0.0005035009235143,285.5423583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2246398925781,293.1499938964844,286.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739844292402,1.4515469715092877e-08,0.0010739698773249,-0.0370623581111431,0.0,0.0,0.0,-0.0120087480172514,60.0,9.890265464782717,-0.0,-7.86421807674742e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.000100808989373,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,0.0001061567381839,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,7.840701437089592e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001061567309079,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,0.000503561401274,285.5489501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2232360839844,293.1499938964844,286.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741133010014,1.4530554537373064e-08,0.0010740987490862,-0.0371018089354038,0.0,0.0,0.0,-0.0120162265375256,60.0,9.875411033630373,-0.0,-7.866107409881806e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,0.000100808989373,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957580566406,0.0,0.0,0.0001061567381839,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,7.840701437089592e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,0.0001061567309079,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,0.000503561401274,285.5489501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2232360839844,293.1499938964844,286.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741133010014,1.4530554537373064e-08,0.0010740987490862,-0.0371018089354038,0.0,0.0,0.0,-0.0120162265375256,60.0,9.875411033630373,-0.0,-7.866107409881806e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0001008424078463,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,0.0001061919319909,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,7.843300409149379e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0001061919174389,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0005037283408455,285.5555419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2218322753906,293.1499938964844,286.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744691826403,1.4572182571725989e-08,0.001074454630725,-0.0372106693685054,0.0,0.0,0.0,-0.0120368618518114,60.0,9.862669944763184,-0.0,-7.87132208301955e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,0.0001008424078463,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,0.0001061919319909,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,7.843300409149379e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0001061919174389,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0005037283408455,285.5555419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2218322753906,293.1499938964844,286.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744691826403,1.4572182571725989e-08,0.001074454630725,-0.0372106693685054,0.0,0.0,0.0,-0.0120368618518114,60.0,9.862669944763184,-0.0,-7.87132208301955e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,0.000100867524452,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,0.0001062183800968,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50396728515625,0.0,0.0,7.845254003768787e-05,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041198730469,0.0,0.0,0.0001062183655449,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0005038538365624,285.5588684082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2211608886719,293.1499938964844,286.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747370542958,1.4603472209273605e-08,0.0010747225023806,-0.0372924953699111,0.0,0.0,0.0,-0.0120523758232593,60.0,9.857136726379396,-0.0,-7.875242857835475e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,0.000100896366348,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065002441406,0.0,0.0,0.0001062487572198,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,7.847497909097001e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.0001062487499439,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0005039979587309,285.5621643066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2204895019531,293.1499938964844,286.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750447399914,1.463941146084835e-08,0.0010750300716608,-0.037386480718851,0.0,0.0,0.0,-0.0120701938867568,60.0,9.85201358795166,-0.0,-7.879746988237457e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,0.0001009647094178,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0001063207237166,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,7.852812996134162e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,0.0001063207091647,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0005043392884545,285.5688171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2191467285156,293.1499938964844,286.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757719865068,1.4724550467803963e-08,0.0010757573181763,-0.0376091189682483,0.0,0.0,0.0,-0.0121123967692255,60.0,9.84274959564209,-0.0,-7.890423603384988e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123291015625,0.0,0.0,0.0001009647094178,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0001063207237166,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,7.852812996134162e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122375488281,0.0,0.0,0.0001063207091647,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.0005043392884545,285.5688171386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2191467285156,293.1499938964844,286.40008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757719865068,1.4724550467803963e-08,0.0010757573181763,-0.0376091189682483,0.0,0.0,0.0,-0.0121123967692255,60.0,9.84274959564209,-0.0,-7.890423603384988e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001010493288049,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001064098323695,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,7.859394827391952e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,0.0001064098178176,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.000504761992488,285.57550048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.21783447265625,293.1499938964844,286.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766736231744,1.482997546986553e-08,0.0010766588384285,-0.0378848016262054,0.0,0.0,0.0,-0.0121646607294678,60.0,9.835113525390623,-0.0,-7.903653909124841e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177917480469,0.0,0.0,0.0001010493288049,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001064098323695,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,7.859394827391952e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,0.0001064098178176,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179443359375,0.0,0.0,0.000504761992488,285.57550048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.21783447265625,293.1499938964844,286.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766736231744,1.482997546986553e-08,0.0010766588384285,-0.0378848016262054,0.0,0.0,0.0,-0.0121646607294678,60.0,9.835113525390623,-0.0,-7.903653909124841e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001011465210467,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0001065121832652,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,7.866954547353089e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0001065121687133,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0005052475025877,285.58221435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.216552734375,293.1499938964844,286.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777090210467,1.4951067939250606e-08,0.0010776941198855,-0.0382014438509941,0.0,0.0,0.0,-0.0122246900573372,60.0,9.828802108764648,-0.0,-7.918864497469259e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,0.0001011465210467,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,0.0001065121832652,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52301025390625,0.0,0.0,7.866954547353089e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.523193359375,0.0,0.0,0.0001065121687133,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0005052475025877,285.58221435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.216552734375,293.1499938964844,286.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777090210467,1.4951067939250606e-08,0.0010776941198855,-0.0382014438509941,0.0,0.0,0.0,-0.0122246900573372,60.0,9.828802108764648,-0.0,-7.918864497469259e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,0.0001012554275803,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001066268596332,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,7.87542448961176e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,0.0001066268523572,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0005057915113866,285.5889587402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2153015136719,293.1499938964844,286.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788693325594,1.5086749627357676e-08,0.0010788541985675,-0.0385562181472778,0.0,0.0,0.0,-0.0122919529676437,60.0,9.82369613647461,-0.0,-7.935924628554859e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52880859375,0.0,0.0,0.0001012554275803,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,0.0001066268596332,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,7.87542448961176e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,0.0001066268523572,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0005057915113866,285.5889587402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2153015136719,293.1499938964844,286.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788693325594,1.5086749627357676e-08,0.0010788541985675,-0.0385562181472778,0.0,0.0,0.0,-0.0122919529676437,60.0,9.82369613647461,-0.0,-7.935924628554859e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,0.0001013142682495,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,0.0001066888216882,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,7.880001066951081e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,0.0001066888144123,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0005060854600742,285.59234619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2146911621094,293.1499938964844,286.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160058097762885e-08,0.0010794812114909,-0.0387478992342948,0.0,0.0,0.0,-0.0123282959684729,60.0,9.821613311767578,-0.0,-7.945149604893231e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001013750734273,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.0001067528501152,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,7.8847304394003e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,0.0001067528428393,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0005063891876488,285.5957336425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2140808105469,293.1499938964844,286.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801444295793,1.5235817940606466e-08,0.0010801291791722,-0.038945984095335,0.0,0.0,0.0,-0.012365854345262,60.0,9.81976318359375,-0.0,-7.95468864112081e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,0.0001015019224723,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001068864294211,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,7.894595910329372e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0001068864221451,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0005070228362455,285.6025085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2128601074219,293.1499938964844,286.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814954293891,1.5393858632251067e-08,0.0010814800625666,-0.0393591895699501,0.0,0.0,0.0,-0.0124441990628838,60.0,9.816588401794434,-0.0,-7.974607285632376e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399780273437,0.0,0.0,0.0001015019224723,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395812988281,0.0,0.0,0.0001068864294211,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,7.894595910329372e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0001068864221451,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54010009765625,0.0,0.0,0.0005070228362455,285.6025085449219,294.1499938964844,293.1499938964844,291.6635437011719,293.2128601074219,293.1499938964844,286.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814954293891,1.5393858632251067e-08,0.0010814800625666,-0.0393591895699501,0.0,0.0,0.0,-0.0124441990628838,60.0,9.816588401794434,-0.0,-7.974607285632376e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.000101637931948,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0001070296566467,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,7.905175152700394e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0001070296493708,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,0.0005077022360637,285.6093139648437,294.1499938964844,293.1499938964844,291.6635437011719,293.211669921875,293.1499938964844,286.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829445673152,1.5563321298373012e-08,0.0010829289676621,-0.0398022308945655,0.0,0.0,0.0,-0.0125282080844044,60.0,9.814311027526855,-0.0,-7.99599177980781e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456237792969,0.0,0.0,0.000101637931948,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0001070296566467,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,7.905175152700394e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0001070296493708,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,0.0005077022360637,285.6093139648437,294.1499938964844,293.1499938964844,291.6635437011719,293.211669921875,293.1499938964844,286.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829445673152,1.5563321298373012e-08,0.0010829289676621,-0.0398022308945655,0.0,0.0,0.0,-0.0125282080844044,60.0,9.814311027526855,-0.0,-7.99599177980781e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,0.0001017803224385,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0001071795995812,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,7.916249887784943e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0001071795923053,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0005084134754724,285.6161804199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2104797363281,293.1499938964844,286.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084461575374,1.5740727832280754e-08,0.0010844458593055,-0.0402660220861434,0.0,0.0,0.0,-0.0126161556690931,60.0,9.812776565551758,-0.0,-8.018410113663776e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,0.0001017803224385,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0001071795995812,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,7.916249887784943e-05,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,0.0001071795923053,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0005084134754724,285.6161804199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2104797363281,293.1499938964844,286.4512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084461575374,1.5740727832280754e-08,0.0010844458593055,-0.0402660220861434,0.0,0.0,0.0,-0.0126161556690931,60.0,9.812776565551758,-0.0,-8.018410113663776e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.00010192906484,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0001073362291208,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,7.927818660391495e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0001073362218448,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,0.000509156496264,285.623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2093505859375,293.1499938964844,286.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108604633715,1.5926048035908025e-08,0.0010860303882509,-0.0407504737377166,0.0,0.0,0.0,-0.0127080269157886,60.0,9.811914443969728,-0.0,-8.041862287200274e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.00010192906484,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0001073362291208,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,7.927818660391495e-05,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0001073362218448,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55712890625,0.0,0.0,0.000509156496264,285.623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2093505859375,293.1499938964844,286.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108604633715,1.5926048035908025e-08,0.0010860303882509,-0.0407504737377166,0.0,0.0,0.0,-0.0127080269157886,60.0,9.811914443969728,-0.0,-8.041862287200274e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.0001020058189169,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,0.0001074170577339,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,7.933788583613932e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.000107417050458,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599975585937,0.0,0.0,0.0005095399101264,285.6264953613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2087707519531,293.1499938964844,286.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868641547858,1.6021679982713977e-08,0.0010868482058867,-0.0410004556179046,0.0,0.0,0.0,-0.0127554358914494,60.0,9.81175422668457,-0.0,-8.05397775138772e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001020835698,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,0.000107498934085,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,7.93983563198708e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.000107498926809,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628662109375,0.0,0.0,0.00050992827164,285.62994384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2082214355469,293.1499938964844,286.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876926826313,1.6118553602950673e-08,0.0010876766173169,-0.041253674775362,0.0,0.0,0.0,-0.012803460471332,60.0,9.811726570129396,-0.0,-8.066259482575333e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0001022415162879,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.0001076652552001,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,7.952120358822867e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0001076652479241,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,0.0005107172764837,285.6368713378906,294.1499938964844,293.1499938964844,291.6635437011719,293.20709228515625,293.1499938964844,286.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315341966333108e-08,0.0010893589351326,-0.0417680442333221,0.0,0.0,0.0,-0.0129010146483778,60.0,9.811938285827637,-0.0,-8.091237901908246e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0001022415162879,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.0001076652552001,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682983398437,0.0,0.0,7.952120358822867e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56842041015625,0.0,0.0,0.0001076652479241,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,0.0005107172764837,285.6368713378906,294.1499938964844,293.1499938964844,291.6635437011719,293.20709228515625,293.1499938964844,286.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893752332776,1.6315341966333108e-08,0.0010893589351326,-0.0417680442333221,0.0,0.0,0.0,-0.0129010146483778,60.0,9.811938285827637,-0.0,-8.091237901908246e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0001024039302137,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0001078362911357,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,7.964752148836851e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0001078362765838,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0005115285748615,285.6438293457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2059936523437,293.1499938964844,286.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911056306213,1.6517704537477584e-08,0.0010910892160609,-0.0422969423234462,0.0,0.0,0.0,-0.0130013339221477,60.0,9.81258773803711,-0.0,-8.116963812199175e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0001024039302137,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740051269531,0.0,0.0,0.0001078362911357,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,7.964752148836851e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5742492675781,0.0,0.0,0.0001078362765838,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0005115285748615,285.6438293457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2059936523437,293.1499938964844,286.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911056306213,1.6517704537477584e-08,0.0010910892160609,-0.0422969423234462,0.0,0.0,0.0,-0.0130013339221477,60.0,9.81258773803711,-0.0,-8.116963812199175e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
