time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070260,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0001025664314511,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,0.0001080074071069,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,7.977391214808449e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0001080073998309,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.000512340280693,285.6508178710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2049255371094,293.1499938964844,286.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928369592875,1.6720168360961907e-08,0.0010928203118965,-0.0428260788321495,0.0,0.0,0.0,-0.0131017034873366,60.0,9.813498497009276,-0.0,-8.142743013195286e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0001025664314511,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798645019531,0.0,0.0,0.0001080074071069,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,7.977391214808449e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0001080073998309,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.000512340280693,285.6508178710937,294.1499938964844,293.1499938964844,291.6635437011719,293.2049255371094,293.1499938964844,286.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928369592875,1.6720168360961907e-08,0.0010928203118965,-0.0428260788321495,0.0,0.0,0.0,-0.0131017034873366,60.0,9.813498497009276,-0.0,-8.142743013195286e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,0.0001027235703077,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0001081728842109,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,7.989613368408754e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001081728769349,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,0.0005131252110004,285.6578369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2038879394531,293.1499938964844,286.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094511244446,1.6915960188157442e-08,0.0010944943642243,-0.0433377400040626,0.0,0.0,0.0,-0.0131987649947404,60.0,9.814312934875488,-0.0,-8.167712195472633e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860900878906,0.0,0.0,0.0001027235703077,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,0.0001081728842109,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,7.989613368408754e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58599853515625,0.0,0.0,0.0001081728769349,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,0.0005131252110004,285.6578369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2038879394531,293.1499938964844,286.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094511244446,1.6915960188157442e-08,0.0010944943642243,-0.0433377400040626,0.0,0.0,0.0,-0.0131987649947404,60.0,9.814312934875488,-0.0,-8.167712195472633e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.0001027986072585,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0001082519011106,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,7.995449414011091e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001082518938346,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0005135000683367,285.6613464355469,294.1499938964844,293.1499938964844,291.6635437011719,293.203369140625,293.1499938964844,286.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310668461,1.7009449848615077e-08,0.0010952935554087,-0.0435820445418357,0.0,0.0,0.0,-0.013245110400021,60.0,9.814552307128906,-0.0,-8.17964789234793e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0001028718615998,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,0.0001083290408132,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,8.001146488822997e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,0.0001083290335373,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,0.0005138659616932,285.6648864746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2028503417969,293.1499938964844,286.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960907675325,1.7100719063023462e-08,0.0010960736544802,-0.0438205376267433,0.0,0.0,0.0,-0.0132903549820184,60.0,9.814685821533203,-0.0,-8.191309319727227e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,0.0001030130661092,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,0.000108477739559,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,8.012129546841606e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,0.000108477732283,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0005145713221281,285.67193603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.20184326171875,293.1499938964844,286.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975957848131,1.7276658326181863e-08,0.0010975784389302,-0.0442802608013153,0.0,0.0,0.0,-0.013377577997744,60.0,9.81463623046875,-0.0,-8.213810787083275e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,0.0001030130661092,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,0.000108477739559,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,8.012129546841606e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,0.000108477732283,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,0.0005145713221281,285.67193603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.20184326171875,293.1499938964844,286.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975957848131,1.7276658326181863e-08,0.0010975784389302,-0.0442802608013153,0.0,0.0,0.0,-0.013377577997744,60.0,9.81463623046875,-0.0,-8.213810787083275e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0001031410938594,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0001086125557776,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,8.022086694836617e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0001086125485016,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,0.0005152108496986,285.67901611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2008361816406,293.1499938964844,286.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989597067236,1.7436169841289484e-08,0.0010989423608407,-0.0446970351040363,0.0,0.0,0.0,-0.0134566538035869,60.0,9.813725471496582,-0.0,-8.234238890736378e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0001031410938594,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0001086125557776,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,8.022086694836617e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0001086125485016,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,0.0005152108496986,285.67901611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2008361816406,293.1499938964844,286.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989597067236,1.7436169841289484e-08,0.0010989423608407,-0.0446970351040363,0.0,0.0,0.0,-0.0134566538035869,60.0,9.813725471496582,-0.0,-8.234238890736378e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001032555665005,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0001087330965674,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,8.030990284169093e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0001087330892914,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,0.0005157826817594,285.6861267089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1998596191406,293.1499938964844,286.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001793900504,1.757879175556809e-08,0.0011001618113368,-0.0450696609914302,0.0,0.0,0.0,-0.013527357019484,60.0,9.81186580657959,-0.0,-8.252524708041167e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001032555665005,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,0.0001087330965674,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,8.030990284169093e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0001087330892914,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,0.0005157826817594,285.6861267089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1998596191406,293.1499938964844,286.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001793900504,1.757879175556809e-08,0.0011001618113368,-0.0450696609914302,0.0,0.0,0.0,-0.013527357019484,60.0,9.81186580657959,-0.0,-8.252524708041167e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,0.0001033542939694,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001088370627257,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,8.038669329835102e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001088370554498,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.0005162758170627,285.6932373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1988830566406,293.1499938964844,286.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012313188984,1.7701799137626043e-08,0.0011012136237695,-0.0453910268843174,0.0,0.0,0.0,-0.0135883372277021,60.0,9.808870315551758,-0.0,-8.268312257087018e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,0.0001033542939694,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001088370627257,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158142089844,0.0,0.0,8.038669329835102e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001088370554498,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.0005162758170627,285.6932373046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1988830566406,293.1499938964844,286.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012313188984,1.7701799137626043e-08,0.0011012136237695,-0.0453910268843174,0.0,0.0,0.0,-0.0135883372277021,60.0,9.808870315551758,-0.0,-8.268312257087018e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,0.0001033949374686,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,0.0001088798599084,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,8.041830005822703e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,0.0001088798526325,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,0.0005164788453839,285.6968078613281,294.1499938964844,293.1499938964844,291.6635437011719,293.19842529296875,293.1499938964844,286.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016642674803,1.7752437742046823e-08,0.0011016465723514,-0.0455233193933963,0.0,0.0,0.0,-0.0136134410277009,60.0,9.80672550201416,-0.0,-8.27481585474743e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0001034326705848,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,0.000108919593913,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,8.044765127124265e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220397949219,0.0,0.0,0.000108919586637,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.00051666732179,285.70037841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.19793701171875,293.1499938964844,286.5376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102065318264,1.779944902580155e-08,0.0011020475067198,-0.045646134763956,0.0,0.0,0.0,-0.0136367408558726,60.0,9.80433177947998,-0.0,-8.280856178544127e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,0.0001034974120557,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001089877769118,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,8.049800817389041e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0001089877696358,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,0.0005169907817617,285.7075500488281,294.1499938964844,293.1499938964844,291.6635437011719,293.197021484375,293.1499938964844,286.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027562431991,1.7880115166235555e-08,0.0011027383152395,-0.0458568669855594,0.0,0.0,0.0,-0.0136767355725169,60.0,9.79876708984375,-0.0,-8.291225128687074e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,0.0001034974120557,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001089877769118,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,8.049800817389041e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0001089877696358,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283264160156,0.0,0.0,0.0005169907817617,285.7075500488281,294.1499938964844,293.1499938964844,291.6635437011719,293.197021484375,293.1499938964844,286.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027562431991,1.7880115166235555e-08,0.0011027383152395,-0.0458568669855594,0.0,0.0,0.0,-0.0136767355725169,60.0,9.79876708984375,-0.0,-8.291225128687074e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0001035394743666,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0001090320656658,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,8.053072087932378e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001090320583898,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0005172008532099,285.7147216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.19610595703125,293.1499938964844,286.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032043257728,1.7932512363927344e-08,0.0011031863978132,-0.0459937416017055,0.0,0.0,0.0,-0.0137027110904455,60.0,9.791510581970217,-0.0,-8.297963915993024e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0001035394743666,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340637207031,0.0,0.0,0.0001090320656658,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,8.053072087932378e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001090320583898,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0005172008532099,285.7147216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.19610595703125,293.1499938964844,286.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032043257728,1.7932512363927344e-08,0.0011031863978132,-0.0459937416017055,0.0,0.0,0.0,-0.0137027110904455,60.0,9.791510581970217,-0.0,-8.297963915993024e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.0001035590466926,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0001090526784537,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,8.054594945861027e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0001090526711777,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,0.0005172986420802,285.721923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1952209472656,293.1499938964844,286.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034128256142,1.7956894637904952e-08,0.0011033948976546,-0.0460574366152286,0.0,0.0,0.0,-0.0137147987261414,60.0,9.782504081726074,-0.0,-8.301100962171405e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.0001035590466926,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0001090526784537,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,8.054594945861027e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64044189453125,0.0,0.0,0.0001090526711777,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.640625,0.0,0.0,0.0005172986420802,285.721923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1952209472656,293.1499938964844,286.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034128256142,1.7956894637904952e-08,0.0011033948976546,-0.0460574366152286,0.0,0.0,0.0,-0.0137147987261414,60.0,9.782504081726074,-0.0,-8.301100962171405e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001035554159898,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,0.0001090488585759,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,8.054311911109835e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,0.0001090488513,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.0005172805394977,285.7290954589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1943359375,293.1499938964844,286.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033741757273,1.7952363151607642e-08,0.0011033562477678,-0.0460455976426601,0.0,0.0,0.0,-0.0137125523760914,60.0,9.7716646194458,-0.0,-8.300517606585346e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0001035554159898,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,0.0001090488585759,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,8.054311911109835e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466064453125,0.0,0.0,0.0001090488513,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64678955078125,0.0,0.0,0.0005172805394977,285.7290954589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1943359375,293.1499938964844,286.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033741757273,1.7952363151607642e-08,0.0011033562477678,-0.0460455976426601,0.0,0.0,0.0,-0.0137125523760914,60.0,9.7716646194458,-0.0,-8.300517606585346e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6497802734375,0.0,0.0,0.0001035414461512,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,0.0001090341465896,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64959716796875,0.0,0.0,8.053225610638037e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,0.0001090341393137,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.0005172107485122,285.7326965332031,294.1499938964844,293.1499938964844,291.6635437011719,293.19390869140625,293.1499938964844,286.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032249312847,1.7934947749154162e-08,0.0011032070033252,-0.0460001043975353,0.0,0.0,0.0,-0.0137039180845022,60.0,9.765278816223145,-0.0,-8.298277265339493e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65289306640625,0.0,0.0,0.0001035243913065,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0001090161822503,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527099609375,0.0,0.0,8.051899203564972e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,0.0001090161749743,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0005171255324967,285.736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1934814453125,293.1499938964844,286.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030420428141,1.7913690086857066e-08,0.0011030241148546,-0.0459445752203464,0.0,0.0,0.0,-0.0136933736503124,60.0,9.758617401123049,-0.0,-8.295543096892288e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,0.000103473837953,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0001089629440684,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,8.047966548474506e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,0.0001089629367925,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.000516872969456,285.7435302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1926574707031,293.1499938964844,286.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025049025192,1.785068626247721e-08,0.001102487090975,-0.0457799881696701,0.0,0.0,0.0,-0.0136621491983532,60.0,9.744049072265623,-0.0,-8.287441488619154e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590881347656,0.0,0.0,0.000103473837953,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,0.0001089629440684,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,8.047966548474506e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,0.0001089629367925,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592102050781,0.0,0.0,0.000516872969456,285.7435302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1926574707031,293.1499938964844,286.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025049025192,1.785068626247721e-08,0.001102487090975,-0.0457799881696701,0.0,0.0,0.0,-0.0136621491983532,60.0,9.744049072265623,-0.0,-8.287441488619154e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,0.0001034321539918,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,0.0001089190554921,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,8.044725109357387e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,0.0001089190482161,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,0.0005166648188605,285.7472839355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1922302246094,293.1499938964844,286.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020603124052,1.7798750917563666e-08,0.0011020425008609,-0.0456443093717098,0.0,0.0,0.0,-0.0136363990604877,60.0,9.735248565673828,-0.0,-8.280765939616688e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,0.0001033935550367,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0001088784047169,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,8.041723049245775e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,0.000108878397441,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0005164719768799,285.750732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1918334960937,293.1499938964844,286.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016494827345,1.7750647174352707e-08,0.0011016316711902,-0.0455186441540718,0.0,0.0,0.0,-0.0136125553399324,60.0,9.727124214172363,-0.0,-8.27458634944378e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0001032722066156,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0001087506243493,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,8.032284677028656e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,0.0001087506170733,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0005158658605068,285.7579650878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1910400390625,293.1499938964844,286.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003565741702,1.7599438351112443e-08,0.0011003389954566,-0.0451235994696617,0.0,0.0,0.0,-0.0135375950485467,60.0,9.70734691619873,-0.0,-8.255173611360078e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0001032722066156,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0001087506243493,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,8.032284677028656e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,0.0001087506170733,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0005158658605068,285.7579650878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1910400390625,293.1499938964844,286.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003565741702,1.7599438351112443e-08,0.0011003389954566,-0.0451235994696617,0.0,0.0,0.0,-0.0135375950485467,60.0,9.70734691619873,-0.0,-8.255173611360078e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0001031033534673,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0001085728144971,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,8.019151573535055e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0001085728072212,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0005150223732925,285.7651672363281,294.1499938964844,293.1499938964844,291.6635437011719,293.19024658203125,293.1499938964844,286.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098557608202,1.7389035988912838e-08,0.0010985401459038,-0.0445738844573497,0.0,0.0,0.0,-0.0134332915768027,60.0,9.684219360351562,-0.0,-8.228199988025153e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0001031033534673,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0001085728144971,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,8.019151573535055e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0001085728072212,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0005150223732925,285.7651672363281,294.1499938964844,293.1499938964844,291.6635437011719,293.19024658203125,293.1499938964844,286.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098557608202,1.7389035988912838e-08,0.0010985401459038,-0.0445738844573497,0.0,0.0,0.0,-0.0134332915768027,60.0,9.684219360351562,-0.0,-8.228199988025153e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,0.000102994556073,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806945800781,0.0,0.0,0.0001084582399926,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,8.010688907233998e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,0.0001084582327166,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,0.0005144788883626,285.7687683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1898498535156,293.1499938964844,286.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973979951813,1.7253460882216132e-08,0.0010973807657137,-0.0442196503281593,0.0,0.0,0.0,-0.0133660808205604,60.0,9.67067527770996,-0.0,-8.21084213953327e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.000102882819192,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.000108340573206,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68389892578125,0.0,0.0,8.001998503459617e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,0.000108340573206,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,0.0005139207933098,285.7723693847656,294.1499938964844,293.1499938964844,291.6635437011719,293.189453125,293.1499938964844,286.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962078813463,1.7114233585857622e-08,0.001096190768294,-0.0438558533787727,0.0,0.0,0.0,-0.0132970632985234,60.0,9.656908988952637,-0.0,-8.193035938575124e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0001026295794872,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0001080739093595,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,7.982302486198023e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.0001080739020835,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,0.0005126558244228,285.7795715332031,294.1499938964844,293.1499938964844,291.6635437011719,293.188720703125,293.1499938964844,286.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935115860775,1.6798690438690755e-08,0.0010934947058558,-0.0430312827229499,0.0,0.0,0.0,-0.0131406458094716,60.0,9.62683391571045,-0.0,-8.152751718171204e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0001026295794872,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0001080739093595,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,7.982302486198023e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.0001080739020835,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6904296875,0.0,0.0,0.0005126558244228,285.7795715332031,294.1499938964844,293.1499938964844,291.6635437011719,293.188720703125,293.1499938964844,286.6158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935115860775,1.6798690438690755e-08,0.0010934947058558,-0.0430312827229499,0.0,0.0,0.0,-0.0131406458094716,60.0,9.62683391571045,-0.0,-8.152751718171204e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.000102342419268,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0001077715060091,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,7.959967479109764e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0001077715060091,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0005112213548272,285.7867736816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1879577636719,293.1499938964844,286.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904500959441,1.6440873551459845e-08,0.0010904336813837,-0.0420961380004882,0.0,0.0,0.0,-0.0129632521420717,60.0,9.59365177154541,-0.0,-8.10719100741153e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
