time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072600,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.000102342419268,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0001077715060091,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,7.959967479109764e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0001077715060091,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,0.0005112213548272,285.7867736816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1879577636719,293.1499938964844,286.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904500959441,1.6440873551459845e-08,0.0010904336813837,-0.0420961380004882,0.0,0.0,0.0,-0.0129632521420717,60.0,9.59365177154541,-0.0,-8.10719100741153e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.0001020196868921,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0001074316533049,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,7.934866152936593e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.0001074316460289,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0005096092354506,285.7939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.187255859375,293.1499938964844,286.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870113037526,1.6038734784729062e-08,0.0010869952384382,-0.041045032441616,0.0,0.0,0.0,-0.0127638969570398,60.0,9.557209014892578,-0.0,-8.056138511847166e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.0001020196868921,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0001074316533049,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70269775390625,0.0,0.0,7.934866152936593e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.0001074316460289,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70294189453125,0.0,0.0,0.0005096092354506,285.7939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.187255859375,293.1499938964844,286.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870113037526,1.6038734784729062e-08,0.0010869952384382,-0.041045032441616,0.0,0.0,0.0,-0.0127638969570398,60.0,9.557209014892578,-0.0,-8.056138511847166e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,0.000101675534097,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001070692524081,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,7.908098632469773e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001070692451321,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,0.0005078901303932,285.80108642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1865539550781,293.1499938964844,286.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833444539457,1.5609920467341e-08,0.0010833288542926,-0.0399240553379058,0.0,0.0,0.0,-0.0125513169914484,60.0,9.518752098083496,-0.0,-8.00187720528811e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,0.000101675534097,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088623046875,0.0,0.0,0.0001070692524081,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,7.908098632469773e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001070692451321,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091979980469,0.0,0.0,0.0005078901303932,285.80108642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1865539550781,293.1499938964844,286.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833444539457,1.5609920467341e-08,0.0010833288542926,-0.0399240553379058,0.0,0.0,0.0,-0.0125513169914484,60.0,9.518752098083496,-0.0,-8.00187720528811e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,0.0001014911540551,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0001068750862032,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,7.893757720012218e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,0.0001068750789272,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0005069691105745,285.8046569824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1861877441406,293.1499938964844,286.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813797125592,1.5380173579160328e-08,0.0010813642293214,-0.0393234081566333,0.0,0.0,0.0,-0.0124374208971858,60.0,9.498316764831545,-0.0,-7.972881377327212e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.0001013037253869,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151184082031,0.0,0.0,0.000106677711301,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,7.879180338932201e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,0.000106677711301,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,0.0005060328985564,285.8082275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.18585205078125,293.1499938964844,286.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079382142052,1.5146637721841216e-08,0.0010793670080602,-0.0387128107249736,0.0,0.0,0.0,-0.0123216453939676,60.0,9.477615356445312,-0.0,-7.94346064481033e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.0001009216575766,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0001062753799487,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,7.849463872844353e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001062753726728,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,0.0005041243857704,285.8153381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1851806640625,293.1499938964844,286.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753136593848,1.4670582970666146e-08,0.0010752989910542,-0.0374679900705814,0.0,0.0,0.0,-0.0120856584981083,60.0,9.435396194458008,-0.0,-7.88365497328414e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.0001009216575766,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0001062753799487,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.721435546875,0.0,0.0,7.849463872844353e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001062753726728,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,0.0005041243857704,285.8153381347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1851806640625,293.1499938964844,286.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753136593848,1.4670582970666146e-08,0.0010752989910542,-0.0374679900705814,0.0,0.0,0.0,-0.0120856584981083,60.0,9.435396194458008,-0.0,-7.88365497328414e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,0.000100685218058,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0001060263966792,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7251892089844,0.0,0.0,7.831073889974505e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72528076171875,0.0,0.0,0.0001060263894032,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0005029432941228,285.819580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1847839355469,293.1499938964844,286.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107279245276,1.4375974188851616e-08,0.0010727780172601,-0.0366975478827953,0.0,0.0,0.0,-0.0119395991787314,60.0,9.409247398376465,-0.0,-7.846757910101587e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,0.0001005271478788,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.0001058599445968,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,7.818779704393819e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.727783203125,0.0,0.0,0.0001058599373209,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,0.0005021537654101,285.8224182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1845092773437,293.1499938964844,286.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711099021136,1.4179025953353632e-08,0.0010710956994444,-0.0361824594438076,0.0,0.0,0.0,-0.0118419723585248,60.0,9.391779899597168,-0.0,-7.822139735935707e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001001260752673,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001054375898092,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,7.787584763718769e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0001054375825333,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0005001502577215,285.8294982910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1838684082031,293.1499938964844,286.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668364120647,1.3679285260081997e-08,0.001066822791472,-0.0348753482103347,0.0,0.0,0.0,-0.0115942303091287,60.0,9.34721565246582,-0.0,-7.759846454291619e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001001260752673,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001054375898092,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,7.787584763718769e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,0.0001054375825333,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,0.0005001502577215,285.8294982910156,294.1499938964844,293.1499938964844,291.6635437011719,293.1838684082031,293.1499938964844,286.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668364120647,1.3679285260081997e-08,0.001066822791472,-0.0348753482103347,0.0,0.0,0.0,-0.0115942303091287,60.0,9.34721565246582,-0.0,-7.759846454291619e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,9.97231763903983e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.0001050133214448,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,7.756248669466004e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0001050133141689,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0004981377278454,285.8365478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1832275390625,293.1499938964844,286.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625435970723,1.3177283264553809e-08,0.0010625304421409,-0.0335621424019336,0.0,0.0,0.0,-0.0113453678786754,60.0,9.302117347717283,-0.0,-7.69752190876716e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,9.97231763903983e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.0001050133214448,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,7.756248669466004e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,0.0001050133141689,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0004981377278454,285.8365478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1832275390625,293.1499938964844,286.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625435970723,1.3177283264553809e-08,0.0010625304421409,-0.0335621424019336,0.0,0.0,0.0,-0.0113453678786754,60.0,9.302117347717283,-0.0,-7.69752190876716e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433776855469,0.0,0.0,9.95228620013222e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001048023768817,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,7.740668661426753e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7433166503906,0.0,0.0,0.0001048023696057,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0004971371381543,285.8400573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.18292236328125,293.1499938964844,286.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604070266708,1.2927692694120196e-08,0.0010603941045701,-0.0329091660678386,0.0,0.0,0.0,-0.0112216249108314,60.0,9.279480934143066,-0.0,-7.666628221159044e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,9.932373359333724e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001045926910592,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7463073730469,0.0,0.0,7.725181058049202e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,0.0001045926837832,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.000496142427437,285.84356689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1826171875,293.1499938964844,286.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582852410152,1.2679587158004324e-08,0.0010582725517451,-0.0322600342333316,0.0,0.0,0.0,-0.0110986279323697,60.0,9.25687026977539,-0.0,-7.635979670794768e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,9.892885282170027e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,0.0001041768628056,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,7.694467785768211e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.0001041768555296,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0004941699444316,285.8505554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1820373535156,293.1499938964844,286.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540797375142,1.21875789460546e-08,0.0010540675139054,-0.0309726446866989,0.0,0.0,0.0,-0.0108547294512391,60.0,9.21180248260498,-0.0,-7.575383165203675e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,9.892885282170027e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,0.0001041768628056,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,7.694467785768211e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.0001041768555296,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0004941699444316,285.8505554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1820373535156,293.1499938964844,286.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540797375142,1.21875789460546e-08,0.0010540675139054,-0.0309726446866989,0.0,0.0,0.0,-0.0108547294512391,60.0,9.21180248260498,-0.0,-7.575383165203675e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,9.854404197540134e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,0.0001037716356222,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,7.664538134122267e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0001037716283462,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,0.0004922477528452,285.8575439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1814270019531,293.1499938964844,286.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499799391254,1.1708118030639982e-08,0.0010499681811779,-0.0297179408371448,0.0,0.0,0.0,-0.0106170428916811,60.0,9.16718292236328,-0.0,-7.516564437537454e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,9.854404197540134e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,0.0001037716356222,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,7.664538134122267e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0001037716283462,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,0.0004922477528452,285.8575439453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1814270019531,293.1499938964844,286.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499799391254,1.1708118030639982e-08,0.0010499681811779,-0.0297179408371448,0.0,0.0,0.0,-0.0106170428916811,60.0,9.16718292236328,-0.0,-7.516564437537454e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,9.81727716862224e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,0.0001033806693158,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,7.635661313543096e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0001033806620398,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,0.0004903931403532,285.864501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.18084716796875,293.1499938964844,286.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460240300744,1.1245528952485984e-08,0.0010460127377882,-0.0285072587430477,0.0,0.0,0.0,-0.0103877177461981,60.0,9.123376846313477,-0.0,-7.460032236394909e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650146484375,0.0,0.0,9.81727716862224e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,0.0001033806693158,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,7.635661313543096e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0001033806620398,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651062011719,0.0,0.0,0.0004903931403532,285.864501953125,294.1499938964844,293.1499938964844,291.6635437011719,293.18084716796875,293.1499938964844,286.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460240300744,1.1245528952485984e-08,0.0010460127377882,-0.0285072587430477,0.0,0.0,0.0,-0.0103877177461981,60.0,9.123376846313477,-0.0,-7.460032236394909e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,9.781592234503478e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0001030048806569,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,7.607906445628032e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0001030048806569,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,0.0004886105889454,285.8714599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1802978515625,293.1499938964844,286.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422216728329,1.0800905059227262e-08,0.001042210846208,-0.0273434799164533,0.0,0.0,0.0,-0.0101672988384962,60.0,9.08054542541504,-0.0,-7.405895985357348e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,9.781592234503478e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709655761719,0.0,0.0,0.0001030048806569,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77105712890625,0.0,0.0,7.607906445628032e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,0.0001030048806569,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,0.0004886105889454,285.8714599609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1802978515625,293.1499938964844,286.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422216728329,1.0800905059227262e-08,0.001042210846208,-0.0273434799164533,0.0,0.0,0.0,-0.0101672988384962,60.0,9.08054542541504,-0.0,-7.405895985357348e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,9.764864080352707e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,0.0001028287297231,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77410888671875,0.0,0.0,7.594895578222349e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001028287297231,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743530273437,0.0,0.0,0.000487775017973,285.8749084472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,286.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404360946267,1.059248333490359e-08,0.0010404255008324,-0.0267979130148887,0.0,0.0,0.0,-0.0100639602169394,60.0,9.059823036193848,-0.0,-7.380587874195045e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,9.74814101937227e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771301269531,0.0,0.0,0.0001026526297209,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7771911621094,0.0,0.0,7.581888348795474e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,0.000102652622445,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,0.0004869396507274,285.8783569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.17974853515625,293.1499938964844,286.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386559879407,1.03841193421772e-08,0.001038645626977,-0.0262524671852588,0.0,0.0,0.0,-0.0099606737494468,60.0,9.039101600646973,-0.0,-7.355328790481509e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,9.71618719631806e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.0001023161385091,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,7.557035860372707e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001023161385091,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0004853435093536,285.8852844238281,294.1499938964844,293.1499938964844,291.6635437011719,293.17919921875,293.1499938964844,286.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352511890232,9.985996030081878e-09,0.0010352411773055,-0.025210216641426,0.0,0.0,0.0,-0.0097633060067892,60.0,8.998658180236816,-0.0,-7.307186677962818e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,9.71618719631806e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78326416015625,0.0,0.0,0.0001023161385091,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,7.557035860372707e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001023161385091,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0004853435093536,285.8852844238281,294.1499938964844,293.1499938964844,291.6635437011719,293.17919921875,293.1499938964844,286.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352511890232,9.985996030081878e-09,0.0010352411773055,-0.025210216641426,0.0,0.0,0.0,-0.0097633060067892,60.0,8.998658180236816,-0.0,-7.307186677962818e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876892089844,0.0,0.0,9.69569882727228e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.000102100391814,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7875366210937,0.0,0.0,7.541100058006123e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.000102100384538,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,0.0004843200731556,285.88995361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1788330078125,293.1499938964844,286.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330681689083,9.730723782297446e-09,0.0010330583900213,-0.0245418976992368,0.0,0.0,0.0,-0.0096367569640278,60.0,8.972244262695312,-0.0,-7.276402413936013e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,9.686357952887192e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.000102002028143,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894897460937,0.0,0.0,7.533835741924122e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,0.000102002020867,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.0004838534805458,285.8921813964844,294.1499938964844,293.1499938964844,291.6635437011719,293.1786499023437,293.1499938964844,286.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032072934322,9.614345763964138e-09,0.0010320632718503,-0.0242372006177902,0.0,0.0,0.0,-0.0095790633931756,60.0,8.960029602050781,-0.0,-7.262389090101351e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,9.65877843555063e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,0.0001017115937429,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,7.512384763685986e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,0.0001017115937429,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0004824758216273,285.8990478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1781311035156,293.1499938964844,286.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291341459378,9.270717526987936e-09,0.0010291249491274,-0.0233374871313571,0.0,0.0,0.0,-0.0094087123870849,60.0,8.923131942749023,-0.0,-7.221090925213502e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957763671875,0.0,0.0,9.65877843555063e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,0.0001017115937429,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,7.512384763685986e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,0.0001017115937429,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,0.0004824758216273,285.8990478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1781311035156,293.1499938964844,286.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291341459378,9.270717526987936e-09,0.0010291249491274,-0.0233374871313571,0.0,0.0,0.0,-0.0094087123870849,60.0,8.923131942749023,-0.0,-7.221090925213502e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,9.633577428758144e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0001014462177408,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,7.492783333873376e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001014462104649,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,0.0004812169645447,285.9058837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1776428222656,293.1499938964844,286.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264489101246,8.956728692055549e-09,0.0010264399461448,-0.0225153304636478,0.0,0.0,0.0,-0.0092530539259314,60.0,8.88809871673584,-0.0,-7.18345845029944e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,9.633577428758144e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0001014462177408,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017883300781,0.0,0.0,7.492783333873376e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0001014462104649,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.802001953125,0.0,0.0,0.0004812169645447,285.9058837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1776428222656,293.1499938964844,286.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264489101246,8.956728692055549e-09,0.0010264399461448,-0.0225153304636478,0.0,0.0,0.0,-0.0092530539259314,60.0,8.88809871673584,-0.0,-7.18345845029944e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,9.621827484807e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0001013224900816,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,7.483644731109962e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.804931640625,0.0,0.0,0.0001013224828056,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0004806300566997,285.9093322753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1773681640625,293.1499938964844,286.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251969797536,8.810338236742155e-09,0.0010251881321892,-0.0221320018172264,0.0,0.0,0.0,-0.0091804824769496,60.0,8.871306419372559,-0.0,-7.165946414033898e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,9.610742563381792e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,0.0001012057546176,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,7.475022721337155e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0001012057473417,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80810546875,0.0,0.0,0.0004800763272214,285.9127502441406,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,286.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240158298984,8.672219387051427e-09,0.0010240070987492,-0.0217703226953744,0.0,0.0,0.0,-0.0091120107099413,60.0,8.855001449584961,-0.0,-7.149443348453134e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,9.59059179876931e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001009935585898,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,7.459350308636203e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,0.0001009935513138,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0004790697421412,285.9195861816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1766357421875,293.1499938964844,286.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218686657026,8.421157993154793e-09,0.0010218601673841,-0.021112872287631,0.0,0.0,0.0,-0.0089875487610697,60.0,8.823956489562988,-0.0,-7.11949468268358e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141784667969,0.0,0.0,9.59059179876931e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001009935585898,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140563964844,0.0,0.0,7.459350308636203e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8141174316406,0.0,0.0,0.0001009935513138,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0004790697421412,285.9195861816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1766357421875,293.1499938964844,286.754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218686657026,8.421157993154793e-09,0.0010218601673841,-0.021112872287631,0.0,0.0,0.0,-0.0089875487610697,60.0,8.823956489562988,-0.0,-7.11949468268358e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
