time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074940,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,9.572994167683646e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0001008082472253,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,7.445662777172402e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0001008082399494,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.00047819071915,285.9263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1761779785156,293.1499938964844,286.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199933312833,8.201903156646042e-09,0.0010199851822108,-0.0205386895686388,0.0,0.0,0.0,-0.0088788531720638,60.0,8.79499626159668,-0.0,-7.093390763657227e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,9.572994167683646e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8200988769531,0.0,0.0,0.0001008082472253,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,7.445662777172402e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,0.0001008082399494,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.00047819071915,285.9263916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1761779785156,293.1499938964844,286.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199933312833,8.201903156646042e-09,0.0010199851822108,-0.0205386895686388,0.0,0.0,0.0,-0.0088788531720638,60.0,8.79499626159668,-0.0,-7.093390763657227e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,9.55798095674254e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,0.0001006501552183,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,7.43398632039316e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001006501479423,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0004774408007506,285.9331970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1756896972656,293.1499938964844,286.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183936683461,8.014855445992453e-09,0.0010183857521042,-0.0200488362461328,0.0,0.0,0.0,-0.0087861251085996,60.0,8.768216133117676,-0.0,-7.0711600130835e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8264465332031,0.0,0.0,9.55798095674254e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,0.0001006501552183,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,7.43398632039316e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8263854980469,0.0,0.0,0.0001006501479423,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0004774408007506,285.9331970214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1756896972656,293.1499938964844,286.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183936683461,8.014855445992453e-09,0.0010183857521042,-0.0200488362461328,0.0,0.0,0.0,-0.0087861251085996,60.0,8.768216133117676,-0.0,-7.0711600130835e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,9.545752982376143e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0001005213853204,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,7.424475916195661e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.0001005213853204,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0004768299986608,285.9400329589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1752319335937,293.1499938964844,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170908644795,7.862502648947611e-09,0.0010170829482376,-0.0196498334407806,0.0,0.0,0.0,-0.008710597641766,60.0,8.743695259094238,-0.0,-7.053078121543876e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,9.545752982376143e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0001005213853204,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324279785156,0.0,0.0,7.424475916195661e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.0001005213853204,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0004768299986608,285.9400329589844,294.1499938964844,293.1499938964844,291.6635437011719,293.1752319335937,293.1499938964844,286.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170908644795,7.862502648947611e-09,0.0010170829482376,-0.0196498334407806,0.0,0.0,0.0,-0.008710597641766,60.0,8.743695259094238,-0.0,-7.053078121543876e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,9.541255712974817e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,0.0001004740261123,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83551025390625,0.0,0.0,7.420977635774761e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355712890625,0.0,0.0,0.0001004740188363,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.835693359375,0.0,0.0,0.0004766053170897,285.94342041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,286.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166115825995,7.806464807913471e-09,0.001016603782773,-0.0195030719041824,0.0,0.0,0.0,-0.0086828172206878,60.0,8.732738494873047,-0.0,-7.046433125879048e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,9.53684648266062e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,0.0001004275982268,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,7.417548476951197e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,0.0001004275909508,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,0.0004763850884046,285.94683837890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1747741699219,293.1499938964844,286.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161433601751,7.751535413547117e-09,0.0010161355603486,-0.0193592086434364,0.0,0.0,0.0,-0.0086555937305092,60.0,8.721895217895508,-0.0,-7.039922422791278e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,9.530256647849455e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.000100358200143,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,7.412423292407766e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.000100358200143,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0004760559240821,285.95361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1743469238281,293.1500244140625,286.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154391638934,7.669428647716359e-09,0.0010154315968975,-0.0191441718488931,0.0,0.0,0.0,-0.0086148800328373,60.0,8.70193862915039,-0.0,-7.030196513824194e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,9.530256647849455e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,0.000100358200143,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,7.412423292407766e-05,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.000100358200143,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0004760559240821,285.95361328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1743469238281,293.1500244140625,286.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154391638934,7.669428647716359e-09,0.0010154315968975,-0.0191441718488931,0.0,0.0,0.0,-0.0086148800328373,60.0,8.70193862915039,-0.0,-7.030196513824194e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,9.52791015151888e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.000100333490991,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493957519531,0.0,0.0,7.410597754642367e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.000100333483715,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.000475938693853,285.95880126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17401123046875,293.1500549316406,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151898022741,7.640188925961411e-09,0.0010151821188628,-0.0190675910562276,0.0,0.0,0.0,-0.0086003877222538,60.0,8.689099311828613,-0.0,-7.026734039072835e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,9.527177462587132e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507995605469,0.0,0.0,0.0001003257784759,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,7.410028047161177e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0001003257712,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,0.0004759021103382,285.9604187011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1739196777344,293.15008544921875,286.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151114547625,7.631061116342153e-09,0.0010151037713512,-0.0190436858683824,0.0,0.0,0.0,-0.0085958614945411,60.0,8.685046195983887,-0.0,-7.02565401411448e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,9.524111374048516e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,0.000100293487776,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,7.407642988255247e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,0.0001002934805001,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0004757489368785,285.9672241210937,294.1499938964844,293.15240478515625,291.6650390625,293.1735534667969,293.1505432128906,286.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147842112928,7.592852568905073e-09,0.0010147765278816,-0.0189436133950948,0.0,0.0,0.0,-0.0085769174620509,60.0,8.670098304748535,-0.0,-7.021131409601368e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.857177734375,0.0,0.0,9.524111374048516e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,0.000100293487776,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570556640625,0.0,0.0,7.407642988255247e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85711669921875,0.0,0.0,0.0001002934805001,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,0.0004757489368785,285.9672241210937,294.1499938964844,293.15240478515625,291.6650390625,293.1735534667969,293.1505432128906,286.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147842112928,7.592852568905073e-09,0.0010147765278816,-0.0189436133950948,0.0,0.0,0.0,-0.0085769174620509,60.0,8.670098304748535,-0.0,-7.021131409601368e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,9.519069135421888e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0001002403878374,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,7.403721247101203e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001002403805614,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,0.0004754970723297,285.9740295410156,294.1499938964844,293.1594543457031,291.66943359375,293.1734313964844,293.1541748046875,286.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142473038285,7.530028156566004e-09,0.001014239853248,-0.0187790729105472,0.0,0.0,0.0,-0.0085457749664783,60.0,8.66030502319336,-0.0,-7.013699132585316e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,9.519069135421888e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0001002403878374,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632202148437,0.0,0.0,7.403721247101203e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0001002403805614,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634033203125,0.0,0.0,0.0004754970723297,285.9740295410156,294.1499938964844,293.1594543457031,291.66943359375,293.1734313964844,293.1541748046875,286.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142473038285,7.530028156566004e-09,0.001014239853248,-0.0187790729105472,0.0,0.0,0.0,-0.0085457749664783,60.0,8.66030502319336,-0.0,-7.013699132585316e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,9.516549471300097e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662414550781,0.0,0.0,0.0001002138596959,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,7.401761831715703e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,0.0001002138524199,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0004753712273668,285.9774475097656,294.1499938964844,293.1646423339844,291.6726989746094,293.1733703613281,293.1560974121094,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139788500964,7.498639931213802e-09,0.0010139712831005,-0.0186968613415956,0.0,0.0,0.0,-0.008530213497579,60.0,8.655434608459473,-0.0,-7.00998654679097e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,9.513011173112318e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,0.0001001765995169,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.869384765625,0.0,0.0,7.399010064546019e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0001001765995169,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0004751944798044,285.9808349609375,294.1499938964844,293.1708984375,291.6766052246094,293.1734313964844,293.1591796875,286.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136011987924,7.454556971708826e-09,0.0010135937482118,-0.0185814034193754,0.0,0.0,0.0,-0.008508357219398,60.0,8.652207374572754,-0.0,-7.004775426366906e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,9.505298658041283e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001000953780021,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,7.393011037493125e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0001000953707261,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0004748092032968,285.9876403808594,294.1499938964844,293.1864929199219,291.68634033203125,293.1737060546875,293.1662902832031,286.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127818677574,7.358459175321741e-09,0.0010127745335921,-0.0183297079056501,0.0,0.0,0.0,-0.0084607293829321,60.0,8.646906852722168,-0.0,-6.993420953449458e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87567138671875,0.0,0.0,9.505298658041283e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001000953780021,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,7.393011037493125e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0001000953707261,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757629394531,0.0,0.0,0.0004748092032968,285.9876403808594,294.1499938964844,293.1864929199219,291.68634033203125,293.1737060546875,293.1662902832031,286.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127818677574,7.358459175321741e-09,0.0010127745335921,-0.0183297079056501,0.0,0.0,0.0,-0.0084607293829321,60.0,8.646906852722168,-0.0,-6.993420953449458e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,9.494414553046228e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,9.998076711781324e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,7.384545460809022e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,9.998075984185562e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,0.0004742655146401,285.9944152832031,294.1499938964844,293.2060241699219,291.69854736328125,293.1747131347656,293.1783447265625,286.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116208577528,7.222852538291136e-09,0.0010116136400029,-0.017974529415369,0.0,0.0,0.0,-0.0083934972062706,60.0,8.647388458251953,-0.0,-6.977413846698255e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,9.494414553046228e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,9.998076711781324e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,7.384545460809022e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818054199219,0.0,0.0,9.998075984185562e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,0.0004742655146401,285.9944152832031,294.1499938964844,293.2060241699219,291.69854736328125,293.1747131347656,293.1783447265625,286.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116208577528,7.222852538291136e-09,0.0010116136400029,-0.017974529415369,0.0,0.0,0.0,-0.0083934972062706,60.0,8.647388458251953,-0.0,-6.977413846698255e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,9.483434405410662e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,9.986513759940864e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,7.376005669357255e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,9.986513759940864e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,0.0004737170529551,286.0011901855469,294.1499938964844,293.22918701171875,291.7130126953125,293.1759338378906,293.1916809082031,286.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104534449055,7.086054853999712e-09,0.0010104463435709,-0.0176162216812372,0.0,0.0,0.0,-0.0083256931975483,60.0,8.648656845092773,-0.0,-6.961285237139236e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,9.483434405410662e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88787841796875,0.0,0.0,9.986513759940864e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,7.376005669357255e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,9.986513759940864e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,0.0004737170529551,286.0011901855469,294.1499938964844,293.22918701171875,291.7130126953125,293.1759338378906,293.1916809082031,286.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104534449055,7.086054853999712e-09,0.0010104463435709,-0.0176162216812372,0.0,0.0,0.0,-0.0083256931975483,60.0,8.648656845092773,-0.0,-6.961285237139236e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,9.470958320889622e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,9.973375563276932e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,7.366301724687219e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,9.973375563276932e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,0.0004730938526336,286.0079650878906,294.1499938964844,293.2557983398437,291.7296447753906,293.1773376464844,293.206787109375,286.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009122817777,6.9306094196974755e-09,0.0010091158328577,-0.0172090642154216,0.0,0.0,0.0,-0.0082486253231763,60.0,8.65172290802002,-0.0,-6.942980235180586e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,9.470958320889622e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,9.973375563276932e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,7.366301724687219e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,9.973375563276932e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,0.0004730938526336,286.0079650878906,294.1499938964844,293.2557983398437,291.7296447753906,293.1773376464844,293.206787109375,286.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009122817777,6.9306094196974755e-09,0.0010091158328577,-0.0172090642154216,0.0,0.0,0.0,-0.0082486253231763,60.0,8.65172290802002,-0.0,-6.942980235180586e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,9.4635906862095e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,9.965617209672928e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,7.360571180470288e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89727783203125,0.0,0.0,9.965617209672928e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0004727258055936,286.0113525390625,294.1499938964844,293.27032470703125,291.7387084960937,293.17840576171875,293.21551513671875,286.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008337480016,6.838813959575418e-09,0.001008330611512,-0.016968622803688,0.0,0.0,0.0,-0.0082031171768903,60.0,8.655216217041016,-0.0,-6.932182117225238e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,9.456426050746812e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,9.95807276922278e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.0,0.0,7.354998524533585e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9003601074219,0.0,0.0,9.95807204162702e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.90045166015625,0.0,0.0,0.0004723679157905,286.0147399902344,294.1499938964844,293.2855834960937,291.7482604980469,293.1795654296875,293.2254638671875,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075722821056,6.7495466993250375e-09,0.001007565530017,-0.0167347993701696,0.0,0.0,0.0,-0.0081588542088866,60.0,8.659235954284668,-0.0,-6.921689532646269e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,9.4415940111503e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,9.942454198608176e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,7.343463221332058e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,9.942453471012414e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0004716270486824,286.021484375,294.1499938964844,293.3182983398437,291.7687072753906,293.1822509765625,293.2469177246094,286.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059927590191,6.564759846838797e-09,0.0010059862397611,-0.016250766813755,0.0,0.0,0.0,-0.0080672521144151,60.0,8.669146537780762,-0.0,-6.899994531295306e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065856933594,0.0,0.0,9.4415940111503e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,9.942454198608176e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064636230469,0.0,0.0,7.343463221332058e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9065246582031,0.0,0.0,9.942453471012414e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066467285156,0.0,0.0,0.0004716270486824,286.021484375,294.1499938964844,293.3182983398437,291.7687072753906,293.1822509765625,293.2469177246094,286.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059927590191,6.564759846838797e-09,0.0010059862397611,-0.016250766813755,0.0,0.0,0.0,-0.0080672521144151,60.0,8.669146537780762,-0.0,-6.899994531295306e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,9.4287381216418e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,9.928916551871224e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,7.333463872782886e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,9.928915824275464e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9118347167969,0.0,0.0,0.0004709848726633,286.02716064453125,294.1499938964844,293.3478698730469,291.7872009277344,293.1853942871094,293.2677307128906,286.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046231327578,6.404590635611385e-09,0.0010046167299151,-0.0158312078565359,0.0,0.0,0.0,-0.0079878494143486,60.0,8.680909156799316,-0.0,-6.881217018417375e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,9.42629121709615e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125671386719,0.0,0.0,9.92633868008852e-05,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,7.331560482271016e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127197265625,0.0,0.0,9.92633868008852e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,0.0004708626365754,286.0282287597656,294.1499938964844,293.35369873046875,291.79083251953125,293.1859741210937,293.2716979980469,286.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043622460216,6.37409636183861e-09,0.0010043559595942,-0.0157513283193111,0.0,0.0,0.0,-0.0079727321863174,60.0,8.683149337768555,-0.0,-6.877644409541972e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,9.410853817826136e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,9.910082735586911e-05,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,7.31955369701609e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,9.910082735586911e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,0.0004700915014836,286.03497314453125,294.1499938964844,293.3915405273437,291.8144836425781,293.1897277832031,293.29608154296875,286.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027172975242,6.181764877766227e-09,0.0010027111275121,-0.0152475098147988,0.0,0.0,0.0,-0.0078773843124508,60.0,8.697074890136719,-0.0,-6.855136547301299e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189147949219,0.0,0.0,9.410853817826136e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,9.910082735586911e-05,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,7.31955369701609e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,9.910082735586911e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,0.0004700915014836,286.03497314453125,294.1499938964844,293.3915405273437,291.8144836425781,293.1897277832031,293.29608154296875,286.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027172975242,6.181764877766227e-09,0.0010027111275121,-0.0152475098147988,0.0,0.0,0.0,-0.0078773843124508,60.0,8.697074890136719,-0.0,-6.855136547301299e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,9.396798122907056e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,9.895281255012378e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,7.30862157070078e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,9.895281255012378e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,0.0004693894006777,286.04168701171875,294.1499938964844,293.4316101074219,291.83953857421875,293.1944274902344,293.3244934082031,286.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012196144089,6.0066449592000035e-09,0.0010012135608121,-0.0147887654602527,0.0,0.0,0.0,-0.0077905692160129,60.0,8.715887069702148,-0.0,-6.83467433759688e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,9.396798122907056e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,9.895281255012378e-05,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92498779296875,0.0,0.0,7.30862157070078e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.925048828125,0.0,0.0,9.895281255012378e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,0.0004693894006777,286.04168701171875,294.1499938964844,293.4316101074219,291.83953857421875,293.1944274902344,293.3244934082031,286.8728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012196144089,6.0066449592000035e-09,0.0010012135608121,-0.0147887654602527,0.0,0.0,0.0,-0.0077905692160129,60.0,8.715887069702148,-0.0,-6.83467433759688e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,9.38941739150323e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,9.887509077088907e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280700683594,0.0,0.0,7.302880840143189e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,9.887509077088907e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,0.0004690207133535,286.0450439453125,294.1499938964844,293.4523620605469,291.8525085449219,293.19683837890625,293.3382568359375,286.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004349751397,5.914692291497658e-09,0.0010004291543737,-0.0145478816702961,0.0,0.0,0.0,-0.0077449935488402,60.0,8.725386619567871,-0.0,-6.823941589573225e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,9.383603901369496e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,9.881387086352332e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,7.298359560081735e-05,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,9.881387086352332e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9313049316406,0.0,0.0,0.0004687303153332,286.04840087890625,294.1499938964844,293.4736022949219,291.86578369140625,293.1998291015625,293.3541564941406,286.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998138993978,5.842259120925064e-09,0.0009998080786317,-0.014358134008944,0.0,0.0,0.0,-0.0077090770937502,60.0,8.737679481506348,-0.0,-6.815493946987773e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,9.371255146106704e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,9.868384222500026e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,7.288755296031013e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,9.868383494904263e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.0004681134887505,286.0551147460937,294.1499938964844,293.5173034667969,291.89312744140625,293.2056579589844,293.38482666015625,286.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984979405999,5.688411963689077e-09,0.0009984923526644,-0.0139551013708114,0.0,0.0,0.0,-0.0076328068971633,60.0,8.761220932006836,-0.0,-6.797568374850016e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
