time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077280,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,9.371255146106704e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,9.868384222500026e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,7.288755296031013e-05,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,9.868383494904263e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,0.0004681134887505,286.0551147460937,294.1499938964844,293.5173034667969,291.89312744140625,293.2056579589844,293.38482666015625,286.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984979405999,5.688411963689077e-09,0.0009984923526644,-0.0139551013708114,0.0,0.0,0.0,-0.0076328068971633,60.0,8.761220932006836,-0.0,-6.797568374850016e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,9.361287084175274e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,9.857886470854282e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.281002035597339e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,9.857886470854282e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0004676155513152,286.06182861328125,294.1499938964844,293.5625,291.9213562011719,293.2121276855469,293.417236328125,286.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974360000342,5.5642157548163595e-09,0.0009974304120987,-0.0136297419667243,0.0,0.0,0.0,-0.0075712385587394,60.0,8.7882661819458,-0.0,-6.783114514519184e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.943603515625,0.0,0.0,9.361287084175274e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,9.857886470854282e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.281002035597339e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435729980469,0.0,0.0,9.857886470854282e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0004676155513152,286.06182861328125,294.1499938964844,293.5625,291.9213562011719,293.2121276855469,293.417236328125,286.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974360000342,5.5642157548163595e-09,0.0009974304120987,-0.0136297419667243,0.0,0.0,0.0,-0.0075712385587394,60.0,8.7882661819458,-0.0,-6.783114514519184e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,9.35682182898745e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,9.853184747043996e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,7.27752922102809e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,9.853184019448236e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0004673924995586,286.0685119628906,294.1499938964844,293.6089172363281,291.95037841796875,293.2198486328125,293.4540405273437,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969597449526,5.508581146784763e-09,0.0009969542734324,-0.0134839937090873,0.0,0.0,0.0,-0.007543655578047,60.0,8.822340965270996,-0.0,-6.776644312367355e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,9.35682182898745e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,9.853184747043996e-05,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,7.27752922102809e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,9.853184019448236e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0004673924995586,286.0685119628906,294.1499938964844,293.6089172363281,291.95037841796875,293.2198486328125,293.4540405273437,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969597449526,5.508581146784763e-09,0.0009969542734324,-0.0134839937090873,0.0,0.0,0.0,-0.007543655578047,60.0,8.822340965270996,-0.0,-6.776644312367355e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,9.355325892101972e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.851609502220526e-05,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,7.276365795405582e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,9.851609502220526e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0004673177900258,286.0752258300781,294.1499938964844,293.6562805175781,291.98004150390625,293.2281494140625,293.49224853515625,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968015365302,5.4899480517178745e-09,0.0009967959485948,-0.0134351775050163,0.0,0.0,0.0,-0.0075344238430261,60.0,8.85989761352539,-0.0,-6.77447786756602e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,9.355325892101972e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.851609502220526e-05,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95587158203125,0.0,0.0,7.276365795405582e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,9.851609502220526e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560241699219,0.0,0.0,0.0004673177900258,286.0752258300781,294.1499938964844,293.6562805175781,291.98004150390625,293.2281494140625,293.49224853515625,286.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968015365302,5.4899480517178745e-09,0.0009967959485948,-0.0134351775050163,0.0,0.0,0.0,-0.0075344238430261,60.0,8.85989761352539,-0.0,-6.77447786756602e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,9.35408752411604e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,9.850304923020305e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,7.275401731021702e-05,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590148925781,0.0,0.0,9.850304923020305e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,0.0004672559152822,286.0785827636719,294.1499938964844,293.6802673339844,291.9950561523437,293.2323913574219,293.5118408203125,286.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966685902327,5.4745110666942765e-09,0.0009966631187126,-0.0133947376161813,0.0,0.0,0.0,-0.0075267665088176,60.0,8.879077911376953,-0.0,-6.772683747158227e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,9.354927169624716e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620056152344,0.0,0.0,9.851188951870428e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,7.276055112015456e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,9.851188951870428e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,0.0004672978539019,286.0819396972656,294.1499938964844,293.70440673828125,292.0101623535156,293.23663330078125,293.5310363769531,286.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967586956918,5.484972920299924e-09,0.0009967532241716,-0.0134221445769071,0.0,0.0,0.0,-0.0075319558382034,60.0,8.89819622039795,-0.0,-6.773900196321847e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,9.366470476379618e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,9.863344894256444e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,7.285033643711358e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,9.863344894256444e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,0.0004678744880948,286.0886535644531,294.1499938964844,293.75299072265625,292.0406188964844,293.2457580566406,293.5721130371094,286.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979871101677,5.628788102285398e-09,0.0009979815222322,-0.0137989046052098,0.0,0.0,0.0,-0.0076032439246773,60.0,8.944195747375488,-0.0,-6.790627082864378e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683532714844,0.0,0.0,9.366470476379618e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682006835937,0.0,0.0,9.863344894256444e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,7.285033643711358e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,9.863344894256444e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,0.0004678744880948,286.0886535644531,294.1499938964844,293.75299072265625,292.0406188964844,293.2457580566406,293.5721130371094,286.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979871101677,5.628788102285398e-09,0.0009979815222322,-0.0137989046052098,0.0,0.0,0.0,-0.0076032439246773,60.0,8.944195747375488,-0.0,-6.790627082864378e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740905761719,0.0,0.0,9.385717567056416e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.883613529382274e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,7.300003926502541e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,9.883613529382274e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0004688359331339,286.0948486328125,294.1499938964844,293.7979431152344,292.0687866210937,293.2547607421875,293.6128845214844,286.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000376496464,5.868586949731025e-09,0.0010000317124649,-0.0144271058961749,0.0,0.0,0.0,-0.0077221216633915,60.0,8.994129180908203,-0.0,-6.818564202148991e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745788574219,0.0,0.0,9.387398313265294e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,9.885383042274044e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9744873046875,0.0,0.0,7.301310688490048e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,9.885382314678282e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0004689198685809,286.0953674316406,294.1499938964844,293.8018493652344,292.0712585449219,293.25555419921875,293.6164245605469,286.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002163471654,5.889518650548098e-09,0.0010002104099839,-0.0144819393754005,0.0,0.0,0.0,-0.0077324965968728,60.0,8.998472213745117,-0.0,-6.821005626989064e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,9.420784772373736e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,9.920540469465776e-05,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,7.327277853619307e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,9.920540469465776e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0004705875762738,286.10211181640625,294.1499938964844,293.8507080078125,292.1019287109375,293.26611328125,293.6651306152344,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305477029400208e-09,0.0010037678293883,-0.01557157933712,0.0,0.0,0.0,-0.0079387072473764,60.0,9.063222885131836,-0.0,-6.869610302828735e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808349609375,0.0,0.0,9.420784772373736e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,9.920540469465776e-05,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9807434082031,0.0,0.0,7.327277853619307e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,9.920540469465776e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0004705875762738,286.10211181640625,294.1499938964844,293.8507080078125,292.1019287109375,293.26611328125,293.6651306152344,286.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037741158157,6.305477029400208e-09,0.0010037678293883,-0.01557157933712,0.0,0.0,0.0,-0.0079387072473764,60.0,9.063222885131836,-0.0,-6.869610302828735e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,9.465451148571448e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,9.967576625058427e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,7.362018368439749e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,9.967576625058427e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0004728187923319,286.1089172363281,294.1499938964844,293.8992919921875,292.13250732421875,293.2776184082031,293.7180480957031,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085325920954,6.861972767779889e-09,0.0010085257235914,-0.0170292854309082,0.0,0.0,0.0,-0.008214583620429,60.0,9.139158248901367,-0.0,-6.934906338074144e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871520996094,0.0,0.0,9.465451148571448e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,9.967576625058427e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,7.362018368439749e-05,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870910644531,0.0,0.0,9.967576625058427e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,0.0004728187923319,286.1089172363281,294.1499938964844,293.8992919921875,292.13250732421875,293.2776184082031,293.7180480957031,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085325920954,6.861972767779889e-09,0.0010085257235914,-0.0170292854309082,0.0,0.0,0.0,-0.008214583620429,60.0,9.139158248901367,-0.0,-6.934906338074144e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,9.488838986726478e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,9.992205013986676e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902038574219,0.0,0.0,7.380208990070969e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,9.992205013986676e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903564453125,0.0,0.0,0.0004739870491903,286.1123352050781,294.1499938964844,293.9234313964844,292.147705078125,293.2835998535156,293.74542236328125,286.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110266739502,7.1533596823769585e-09,0.0010110195726156,-0.0177925117313861,0.0,0.0,0.0,-0.0083590475842356,60.0,9.179282188415527,-0.0,-6.969218446783998e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,9.515117562841624e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0001001987766358,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933776855469,0.0,0.0,7.400647882604972e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,0.0001001987766358,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0004752997192554,286.1157531738281,294.1499938964844,293.9474182128906,292.162841796875,293.28955078125,293.77313232421875,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138244833797,7.480760899625238e-09,0.0010138170327991,-0.0186500363051891,0.0,0.0,0.0,-0.0085213435813784,60.0,9.219807624816896,-0.0,-7.00787339269482e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,9.580025653121992e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.00010088228737,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,7.451131386915222e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99981689453125,0.0,0.0,0.00010088228737,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,0.0004785420023836,286.12261962890625,294.1499938964844,293.99481201171875,292.1927490234375,293.3023376464844,293.8310546875,286.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207409504801,8.289449127119042e-09,0.0010207326849922,-0.0207679588347673,0.0,0.0,0.0,-0.008922248147428,60.0,9.312689781188965,-0.0,-7.103808030706207e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9998474121094,0.0,0.0,9.580025653121992e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.00010088228737,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,7.451131386915222e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99981689453125,0.0,0.0,0.00010088228737,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,0.0004785420023836,286.12261962890625,294.1499938964844,293.99481201171875,292.1927490234375,293.3023376464844,293.8310546875,286.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207409504801,8.289449127119042e-09,0.0010207326849922,-0.0207679588347673,0.0,0.0,0.0,-0.008922248147428,60.0,9.312689781188965,-0.0,-7.103808030706207e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,9.653354936745018e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0001016544774756,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,7.508165435865521e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0001016544774756,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,0.0004822049522772,286.12957763671875,294.1499938964844,294.04119873046875,292.22216796875,293.3160400390625,293.8905334472656,286.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102855253499,9.203065864937798e-09,0.0010285433381795,-0.0231603533029556,0.0,0.0,0.0,-0.0093751586973667,60.0,9.41444492340088,-0.0,-7.21297510608565e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063171386719,0.0,0.0,9.653354936745018e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00616455078125,0.0,0.0,0.0001016544774756,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062255859375,0.0,0.0,7.508165435865521e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062866210937,0.0,0.0,0.0001016544774756,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00634765625,0.0,0.0,0.0004822049522772,286.12957763671875,294.1499938964844,294.04119873046875,292.22216796875,293.3160400390625,293.8905334472656,286.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102855253499,9.203065864937798e-09,0.0010285433381795,-0.0231603533029556,0.0,0.0,0.0,-0.0093751586973667,60.0,9.41444492340088,-0.0,-7.21297510608565e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,9.733354090712965e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,0.000102496916952,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,7.570387242594734e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.0001024969096761,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,0.0004862010828219,286.1365966796875,294.1499938964844,294.0863952636719,292.2509155273437,293.3305358886719,293.94976806640625,286.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370769305154,1.0199797451093673e-08,0.0010370666859671,-0.0257699433714151,0.0,0.0,0.0,-0.0098692830651998,60.0,9.523478507995604,-0.0,-7.33302130129232e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,9.733354090712965e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,0.000102496916952,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01275634765625,0.0,0.0,7.570387242594734e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.0001024969096761,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129089355469,0.0,0.0,0.0004862010828219,286.1365966796875,294.1499938964844,294.0863952636719,292.2509155273437,293.3305358886719,293.94976806640625,286.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370769305154,1.0199797451093673e-08,0.0010370666859671,-0.0257699433714151,0.0,0.0,0.0,-0.0098692830651998,60.0,9.523478507995604,-0.0,-7.33302130129232e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,9.818114631343632e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001033894805004,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,7.636311784153804e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,0.0001033894805004,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0004904350498691,286.1436767578125,294.1499938964844,294.1300964355469,292.2788391113281,293.3456726074219,294.0079650878906,286.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461077326908,1.1255853138436578e-08,0.0010460964404046,-0.028534285724163,0.0,0.0,0.0,-0.0103928130120038,60.0,9.636918067932127,-0.0,-7.461292028665414e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,9.818114631343632e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001033894805004,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,7.636311784153804e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,0.0001033894805004,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0004904350498691,286.1436767578125,294.1499938964844,294.1300964355469,292.2788391113281,293.3456726074219,294.0079650878906,286.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461077326908,1.1255853138436578e-08,0.0010460964404046,-0.028534285724163,0.0,0.0,0.0,-0.0103928130120038,60.0,9.636918067932127,-0.0,-7.461292028665414e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02276611328125,0.0,0.0,9.862097795121372e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001038526388583,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226745605469,0.0,0.0,7.67052115406841e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,0.0001038526388583,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227966308594,0.0,0.0,0.0004926320980302,286.147216796875,294.1499938964844,294.1513366699219,292.2924499511719,293.353271484375,294.0374450683594,286.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507946135476,1.1803856558856296e-08,0.0010507828556001,-0.0299684945493936,0.0,0.0,0.0,-0.0106644844636321,60.0,9.694646835327148,-0.0,-7.52829123484844e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,9.907678031595424e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,0.0001043326265062,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,7.705972529947758e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,0.0001043326265062,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,0.0004949089488945,286.1508178710937,294.1499938964844,294.1720886230469,292.3058166503906,293.3612365722656,294.06451416015625,286.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055649947375,1.2371768498553593e-08,0.0010556374909356,-0.0314546190202236,0.0,0.0,0.0,-0.0109460148960351,60.0,9.754222869873049,-0.0,-7.598040951961593e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,9.997846063924952e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,0.0001052821462508,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,7.776103302603588e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0001052821389748,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,0.0004994129994884,286.1579895019531,294.1499938964844,294.212158203125,292.33172607421875,293.3774719238281,294.11785888671875,286.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652580531314,1.34952262698107e-08,0.001065244548954,-0.0343938842415809,0.0,0.0,0.0,-0.0115029634907841,60.0,9.873456001281738,-0.0,-7.736966267657408e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,9.997846063924952e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,0.0001052821462508,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,7.776103302603588e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,0.0001052821389748,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,0.0004994129994884,286.1579895019531,294.1499938964844,294.212158203125,292.33172607421875,293.3774719238281,294.11785888671875,286.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652580531314,1.34952262698107e-08,0.001065244548954,-0.0343938842415809,0.0,0.0,0.0,-0.0115029634907841,60.0,9.873456001281738,-0.0,-7.736966267657408e-08,0.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03955078125,0.0,0.050000000745058,0.0001008700637612,298.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.050000000745058,0.0001062210358213,298.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.050000000745058,7.845449727028608e-05,298.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.050000000745058,0.0001062210358213,298.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.050000000745058,0.0005038667586632,286.16522216796875,284.95001220703125,294.25,292.3564147949219,293.3938903808594,294.1698913574219,286.98834228515625,1.0,0.1000000014901161,7.800606272034826e-10,7.800606272034826e-10,1.0,1.0,-0.0010747570777311,1.4606131415462189e-08,0.0010747424094006,-0.0372994542121887,0.0,0.0,0.0,-0.0120536796748638,60.0,9.992254257202148,-0.0,-7.875576102378545e-08,1.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03955078125,0.0,0.050000000745058,0.0001008700637612,298.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394287109375,0.0,0.050000000745058,0.0001062210358213,298.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.050000000745058,7.845449727028608e-05,298.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.050000000745058,0.0001062210358213,298.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.050000000745058,0.0005038667586632,286.16522216796875,284.95001220703125,294.25,292.3564147949219,293.3938903808594,294.1698913574219,286.98834228515625,1.0,0.1000000014901161,7.800606272034826e-10,7.800606272034826e-10,1.0,1.0,-0.0010747570777311,1.4606131415462189e-08,0.0010747424094006,-0.0372994542121887,0.0,0.0,0.0,-0.0120536796748638,60.0,9.992254257202148,-0.0,-7.875576102378545e-08,1.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927795410156,0.6358339786529541,0.050000000745058,0.0408317260444164,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927490234375,0.6358339786529541,0.050000000745058,0.0429977737367153,298.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6927795410156,0.6358339786529541,0.050000000745058,0.0317580103874206,298.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928100585937,0.6358339786529541,0.050000000745058,0.0429977737367153,298.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928100585937,0.6358339786529541,0.050000000745058,0.2039629220962524,286.8081359863281,284.95001220703125,294.2683410644531,292.3685302734375,297.01385498046875,297.76824951171875,287.218994140625,1.0,0.1097102463245391,0.0837583765387535,0.0837583765387535,1.0,1.0,-0.4358587265014648,0.0005039387615397,0.4353547990322113,-0.1203115135431289,0.0,0.0,0.0,10.16336154937744,60.0,1203.8076171875,0.0,12.273969650268556,1.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.77349853515625,0.6331092715263367,0.050000000745058,0.0452612303197383,298.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734680175781,0.6331092715263367,0.050000000745058,0.047662254422903,298.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77349853515625,0.6331092715263367,0.050000000745058,0.0352031774818897,298.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77349853515625,0.6331092715263367,0.050000000745058,0.047662254422903,298.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.77349853515625,0.6331092715263367,0.050000000745058,0.226089209318161,287.8998413085937,284.95001220703125,294.2866516113281,292.3808288574219,297.55474853515625,298.7196044921875,288.68829345703125,1.0,0.1210833191871643,0.167516753077507,0.167516753077507,1.0,1.0,-0.4822496175765991,0.017084427177906,0.4651651978492737,-0.1114644780755043,0.0,0.0,0.0,12.497517585754396,60.0,2536.061279296875,0.0,16.687095642089844,1.0,280.9769897460937,283.2279663085937,296.9423217773437,298.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.9901434096410804e-21,-1.495071805794736e-21,-1.4950717048205402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.5719780325889587,0.050000000745058,0.0456750132143497,298.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.5719780325889587,0.050000000745058,0.0480979867279529,298.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.5719780325889587,0.050000000745058,0.0355250090360641,298.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.5719780325889587,0.050000000745058,0.0480979867279529,298.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.5719780325889587,0.050000000745058,0.2281561493873596,287.39324951171875,284.95001220703125,294.3233337402344,292.4059143066406,297.524169921875,298.68475341796875,286.45623779296875,1.0,0.1405813992023468,0.335033506155014,0.335033506155014,1.0,1.0,-0.4866771399974823,0.0635768324136734,0.4231002926826477,-0.0652985572814941,1.0,1.0,0.0,20.033266067504883,60.0,11770.2236328125,0.0,23.18118476867676,1.0,281.9616394042969,285.54608154296875,297.5074462890625,298.6094055175781,293.1499938964844,293.1499938964844,283.1499938964844,2015.4345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081470370292663,1.0,0.0,0.0,0.9455782771110536,0.9455800652503968,6.09249326544159e-08,4.264108657836914,4.264098644256592,9.80141521722544e-06,0.0,0.0,-0.0,3989.1787109375,0.0,26.00704002380371,1895.189208984375,0.0,290.2311706542969,0.2441760450601577,1.0,0.0,3.0,1.0,0.0
18079440,298.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.5719780325889587,0.050000000745058,0.0456750132143497,298.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.5719780325889587,0.050000000745058,0.0480979867279529,298.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.5719780325889587,0.050000000745058,0.0355250090360641,298.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.5719780325889587,0.050000000745058,0.0480979867279529,298.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.5719780325889587,0.050000000745058,0.2281561493873596,287.39324951171875,284.95001220703125,294.3233337402344,292.4059143066406,297.524169921875,298.68475341796875,286.45623779296875,1.0,0.1405813992023468,0.335033506155014,0.335033506155014,1.0,1.0,-0.4866771399974823,0.0635768324136734,0.4231002926826477,-0.0652985572814941,1.0,1.0,0.0,20.033266067504883,60.0,11770.2236328125,0.0,23.18118476867676,1.0,281.9616394042969,285.54608154296875,297.5074462890625,298.6094055175781,293.1499938964844,293.1499938964844,283.1499938964844,2015.4345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081470370292663,1.0,0.0,0.0,0.9455782771110536,0.9455800652503968,6.09249326544159e-08,4.264108657836914,4.264098644256592,9.80141521722544e-06,0.0,0.0,-0.0,3989.1787109375,0.0,26.00704002380371,1895.189208984375,0.0,290.2311706542969,0.2441760450601577,1.0,0.0,3.0,1.0,0.0
18079500,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.5500332713127136,0.050000000745058,0.045812290161848,298.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.5500332713127136,0.050000000745058,0.0482425466179847,298.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.5500332713127136,0.050000000745058,0.0356317833065986,298.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.5500332713127136,0.050000000745058,0.0482425466179847,298.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.5500332713127136,0.050000000745058,0.2288418859243393,285.9219665527344,284.95001220703125,294.3416748046875,292.418701171875,297.49676513671875,298.6380310058594,285.4837341308594,1.0,0.1489806622266769,0.4187918603420257,0.4187918603420257,1.0,1.0,-0.4881400167942047,0.1025207936763763,0.3856192231178283,-0.0264449976384639,1.0,1.0,0.0,23.711084365844727,60.0,10864.1279296875,0.0,26.331518173217773,1.0,282.4610900878906,284.6629333496094,296.6780090332031,297.7699584960937,293.1499938964844,293.1499938964844,283.1499938964844,3366.350830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926565587520599,1.0,0.0,0.0,1.2220911979675293,1.2220938205718994,9.971834202815445e-08,4.265870094299316,4.265860080718994,9.786390364752153e-06,0.0,0.0,-0.0,3127.1875,0.0,55.87225341796875,1895.4296875,0.0,484.903564453125,0.3087097108364105,1.0,0.0,3.0,1.0,0.0
