time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079560,298.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.533118724822998,0.050000000745058,0.045943409204483,298.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.533118724822998,0.050000000745058,0.0483806245028972,298.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.533118724822998,0.050000000745058,0.035733763128519,298.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.533118724822998,0.050000000745058,0.0483806245028972,298.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.533118724822998,0.050000000745058,0.2294968515634536,285.31219482421875,284.95001220703125,294.3599853515625,292.431640625,297.3110656738281,298.5897521972656,285.1786499023437,1.0,0.1565369516611099,0.5350334644317627,0.5350334644317627,0.800000011920929,1.0,-0.4895374178886413,0.1598797738552093,0.329657644033432,0.0307583026587963,1.0,1.0,0.0,27.22910690307617,60.0,10300.931640625,0.0,29.35942268371582,1.0,282.7981872558594,284.4621276855469,295.9559020996094,296.9462280273437,293.1499938964844,293.1499938964844,283.1499938964844,4823.31982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506136953830719,1.0,0.0,0.0,1.462840557098389,1.4628442525863647,1.42788010748518e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3150.76611328125,0.0,95.82000732421876,1895.43701171875,0.0,526.10986328125,0.3701058328151703,1.0,0.0,3.0,1.0,0.0
18079620,298.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.5165994167327881,0.050000000745058,0.0461053773760795,298.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.5165994167327881,0.050000000745058,0.048551183193922,298.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.5165994167327881,0.050000000745058,0.0358597375452518,298.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.5165994167327881,0.050000000745058,0.048551183193922,298.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.5165994167327881,0.050000000745058,0.2303059101104736,285.10626220703125,284.95001220703125,294.3843994140625,292.4490661621094,296.5350341796875,298.53228759765625,285.0736083984375,1.0,0.1653909832239151,0.6896641254425049,0.6896641254425049,0.533949613571167,1.0,-0.4912628531455993,0.2573621273040771,0.233900710940361,0.1278889626264572,0.9974111914634703,0.9974111914634703,0.0,31.578155517578125,60.0,10249.9931640625,0.0,33.142459869384766,1.0,283.0311279296875,284.4062805175781,295.39862060546875,296.2857666015625,293.1499938964844,293.1499938964844,283.1499938964844,7090.92236328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754254817962646,1.0,0.0,0.0,1.7715668678283691,1.7715723514556885,2.094153472853577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.0712890625,0.0,170.2528533935547,1895.4371337890625,0.0,437.0059509277344,0.4424093663692474,1.0,0.0,3.0,1.0,0.0
18079680,298.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.510250449180603,0.050000000745058,0.0461804419755935,298.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.510250449180603,0.050000000745058,0.0486302264034748,298.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.510250449180603,0.050000000745058,0.0359181202948093,298.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.510250449180603,0.050000000745058,0.0486302264034748,298.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.510250449180603,0.050000000745058,0.2306808680295944,285.0627746582031,284.95001220703125,294.39666748046875,292.4579467773437,295.86492919921875,298.50738525390625,285.029052734375,1.0,0.169361263513565,0.7675167322158813,0.7675167322158813,0.4000000059604645,1.0,-0.4920625984668731,0.346670925617218,0.1453916579484939,0.216830164194107,0.9980435967445374,0.9980435967445374,0.0,33.5998649597168,60.0,10357.5810546875,0.0,34.921661376953125,1.0,283.0850524902344,284.3857421875,295.27008056640625,296.1247863769531,293.1499938964844,293.1499938964844,283.1499938964844,8180.73828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529518485069275,1.0,0.0,0.0,1.903145432472229,1.9031516313552856,2.416781228475884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.882080078125,0.0,211.0652618408203,1895.4371337890625,0.0,381.6435546875,0.4772058129310608,1.0,0.0,3.0,1.0,0.0
18079740,298.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.4982950091361999,0.050000000745058,0.0463477596640586,298.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.4982950091361999,0.050000000745058,0.0488064251840114,298.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.4982950091361999,0.050000000745058,0.0360482595860958,298.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.4982950091361999,0.050000000745058,0.0488064251840114,298.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.4982950091361999,0.050000000745058,0.2315166592597961,284.92047119140625,284.95001220703125,294.4266052246094,292.47979736328125,294.5385437011719,298.45660400390625,284.8740539550781,1.0,0.1778426170349121,0.957251787185669,0.957251787185669,0.0735506042838096,1.0,-0.4938412308692932,0.4924692809581756,0.0013719621347263,0.3619559705257416,0.927629053592682,0.927629053592682,0.0,38.100372314453125,60.0,10704.26953125,-0.0,38.89875030517578,1.0,283.1378173828125,284.3134765625,295.2107849121094,296.024169921875,293.1499938964844,293.1499938964844,283.1499938964844,11747.6806640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403792142868042,1.0,0.0,0.0,2.187476396560669,2.187484741210937,3.192861868228647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.983642578125,0.0,324.7171630859375,1895.4371337890625,0.0,282.3887634277344,0.5444255471229553,1.0,0.0,3.0,1.0,0.0
18079800,298.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.4961055517196655,0.050000000745058,0.0463824979960918,298.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.4961055517196655,0.050000000745058,0.048843003809452,298.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.4961055517196655,0.050000000745058,0.0360752753913402,298.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.4961055517196655,0.050000000745058,0.048843003809452,298.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.4961055517196655,0.050000000745058,0.2316901832818985,284.8874206542969,284.95001220703125,294.4333190917969,292.4847412109375,294.4562072753906,298.4468688964844,284.8471069335937,1.0,0.1795312613248825,1.0,1.0,0.0,1.0,-0.4942156672477722,0.4942138195037842,1.8566175867817949e-06,0.3636848330497741,0.8995908498764038,0.8995908498764038,0.0,39.03044891357422,60.0,10744.3125,-0.0,39.71976089477539,1.0,283.14178466796875,284.2999267578125,295.2280578613281,296.0360107421875,293.1499938964844,293.1499938964844,283.1499938964844,12837.8330078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953782320022583,1.0,0.0,0.0,2.227802038192749,2.227810859680176,3.311666034733207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.421142578125,0.0,345.9907531738281,1895.4371337890625,0.0,267.6372985839844,0.5579866170883179,1.0,0.0,3.0,1.0,0.0
18079860,298.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.4886745512485504,0.050000000745058,0.0465093590319156,298.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.4886745512485504,0.050000000745058,0.0489765964448452,298.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.4886745512485504,0.050000000745058,0.0361739471554756,298.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.4886745512485504,0.050000000745058,0.0489765964448452,298.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.4886745512485504,0.050000000745058,0.2323238849639892,284.80572509765625,284.95001220703125,294.4601135253906,292.504638671875,294.4561462402344,298.41326904296875,284.7950439453125,1.0,0.1855582743883133,1.0,1.0,0.0,1.0,-0.4955680966377258,0.4955677390098572,3.590065205116844e-07,0.3650291860103607,0.791316032409668,0.791316032409668,0.0,42.42644500732422,60.0,10779.7578125,-0.0,42.72852325439453,1.0,283.1484680175781,284.26580810546875,295.3363952636719,296.13037109375,293.1499938964844,293.1499938964844,283.1499938964844,18882.171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727169930934906,1.0,0.0,0.0,2.3049120903015137,2.304922580718994,3.544884634720802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.40673828125,0.0,407.4625244140625,1895.4371337890625,0.0,230.03797912597656,0.581117570400238,1.0,0.0,3.0,1.0,0.0
18079920,298.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4863534569740295,0.050000000745058,0.0465513095259666,298.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4863534569740295,0.050000000745058,0.0490207709372043,298.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4863534569740295,0.050000000745058,0.0362065732479095,298.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4863534569740295,0.050000000745058,0.0490207709372043,298.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.4863534569740295,0.050000000745058,0.2325334399938583,284.7972106933594,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.40289306640625,284.7945556640625,1.0,0.1875059008598327,1.0,1.0,0.0,1.0,-0.4960151314735412,0.4960147738456726,3.594739723666862e-07,0.3655057847499847,0.7587583065032959,0.7587583065032959,0.0,43.54976272583008,48.0,10757.275390625,-0.0,43.72726821899414,1.0,283.149169921875,284.2726745605469,295.3796691894531,296.1706237792969,293.1499938964844,293.1499938964844,283.1499938964844,21203.255859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683803677558899,1.0,0.0,0.0,2.280475854873657,2.2804863452911377,3.470118485893181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.6376953125,0.0,407.35198974609375,1895.4371337890625,0.0,223.11477661132807,0.5763275027275085,1.0,0.0,3.0,1.0,0.0
18079980,298.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.4841018617153168,0.050000000745058,0.046592678874731,298.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.4841018617153168,0.050000000745058,0.0490643344819545,298.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.4841018617153168,0.050000000745058,0.0362387523055076,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.4841018617153168,0.050000000745058,0.0490643344819545,298.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.4841018617153168,0.050000000745058,0.2327400892972946,284.8340148925781,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3722229003906,284.85369873046875,1.0,0.1889263391494751,1.0,1.0,0.0,1.0,-0.4964562952518463,0.4964559376239776,3.6008069059789705e-07,0.3663820922374725,0.6890081763267517,0.6890081763267517,0.0,44.66167068481445,36.0,10642.4658203125,-0.0,44.7174072265625,1.0,283.14990234375,284.3707275390625,295.5087890625,296.2974548339844,293.1499938964844,293.1499938964844,283.1499938964844,25619.98046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632858693599701,1.0,0.0,0.0,2.063983917236328,2.0639939308166504,2.8425361620065814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.18505859375,0.0,336.914794921875,1895.4371337890625,0.0,215.062728881836,0.5380586981773376,1.0,0.0,3.0,1.0,0.0
18080040,298.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.4841018617153168,0.050000000745058,0.046592678874731,298.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.4841018617153168,0.050000000745058,0.0490643344819545,298.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.4841018617153168,0.050000000745058,0.0362387523055076,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.4841018617153168,0.050000000745058,0.0490643344819545,298.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.4841018617153168,0.050000000745058,0.2327400892972946,284.8340148925781,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3722229003906,284.85369873046875,1.0,0.1889263391494751,1.0,1.0,0.0,1.0,-0.4964562952518463,0.4964559376239776,3.6008069059789705e-07,0.3663820922374725,0.6890081763267517,0.6890081763267517,0.0,44.66167068481445,36.0,10642.4658203125,-0.0,44.7174072265625,1.0,283.14990234375,284.3707275390625,295.5087890625,296.2974548339844,293.1499938964844,293.1499938964844,283.1499938964844,25619.98046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3632858693599701,1.0,0.0,0.0,2.063983917236328,2.0639939308166504,2.8425361620065814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.18505859375,0.0,336.914794921875,1895.4371337890625,0.0,215.062728881836,0.5380586981773376,1.0,0.0,3.0,1.0,0.0
18080100,298.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.485346645116806,0.050000000745058,0.0465697385370731,298.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.485346645116806,0.050000000745058,0.0490401796996593,298.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.485346645116806,0.050000000745058,0.036220908164978,298.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.485346645116806,0.050000000745058,0.0490401796996593,298.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.485346645116806,0.050000000745058,0.2326254844665527,284.8763122558594,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.361083984375,284.8977966308594,1.0,0.1877141892910003,1.0,1.0,0.0,1.0,-0.4962119460105896,0.4962115883827209,3.5997993563796626e-07,0.366438090801239,0.6859044432640076,0.6859044432640076,0.0,44.05060958862305,36.0,10626.5712890625,-0.0,44.17280960083008,1.0,283.14996337890625,284.4261779785156,295.5525207519531,296.34619140625,293.1499938964844,293.1499938964844,283.1499938964844,24501.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648442029953003,1.0,0.0,0.0,1.975371241569519,1.975380778312683,2.603699442715879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.85400390625,0.0,299.5430908203125,1895.4371337890625,0.0,217.5172576904297,0.5207557082176208,1.0,0.0,3.0,1.0,0.0
18080160,298.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.4878976345062256,0.050000000745058,0.0465232990682125,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.4878976345062256,0.050000000745058,0.0489912740886211,298.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.4878976345062256,0.050000000745058,0.0361847877502441,298.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.4878976345062256,0.050000000745058,0.0489912740886211,298.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.4878976345062256,0.050000000745058,0.2323935180902481,284.9147644042969,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.352294921875,284.9301452636719,1.0,0.1854060888290405,1.0,1.0,0.0,1.0,-0.4957170784473419,0.4957167208194732,3.596447299969441e-07,0.3662630915641784,0.6942736506462097,0.6942736506462097,0.0,42.81066131591797,25.0,10656.154296875,-0.0,43.06945037841797,1.0,283.1499938964844,284.45703125,295.5867004394531,296.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,22876.310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678961992263794,1.0,0.0,0.0,1.9417308568954468,1.9417399168014529,2.515772905553604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.8544921875,0.0,281.3246765136719,1895.4371337890625,0.0,222.3459625244141,0.5078921914100647,1.0,0.0,3.0,1.0,0.0
18080220,298.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4928716421127319,0.050000000745058,0.0464360974729061,298.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4928716421127319,0.050000000745058,0.048899445682764,298.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4928716421127319,0.1656793057918548,0.0361169651150703,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4928716421127319,0.050000000745058,0.048899445682764,298.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.4928716421127319,0.050000000745058,0.2319579124450683,284.9471435546875,284.95001220703125,294.5677185058594,292.5865783691406,294.5635681152344,298.34344482421875,284.955078125,1.0,0.1811170428991317,1.0,1.0,0.0,1.0,-0.4947880804538727,0.494787722826004,3.589373136492213e-07,0.365761935710907,0.7084013819694519,0.7084013819694519,0.0,40.48060607910156,25.0,10672.0400390625,-0.0,41.001914978027344,1.0,283.1499938964844,284.48095703125,295.618408203125,296.4317321777344,293.1499938964844,293.1499938964844,283.1499938964844,20650.546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727502226829529,1.0,0.0,0.0,1.9140143394470213,1.91402280330658,2.444464541895286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.4228515625,0.0,263.2600402832031,1895.4371337890625,0.0,230.09132385253903,0.5002562999725342,1.0,0.0,3.0,1.0,0.0
18080280,298.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.5832862257957458,0.1736420840024948,0.0652002915740013,298.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.5076855421066284,0.050000000745058,0.0486646145582199,298.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7258906960487366,0.1668291985988617,0.0959012806415557,298.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.5076855421066284,0.050000000745058,0.0486646145582199,298.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.5076855421066284,0.050000000745058,0.2308439761400222,284.9684753417969,284.95001220703125,294.5799865722656,292.5960998535156,294.5762939453125,298.33551025390625,285.0143737792969,1.0,0.179612398147583,1.0,1.0,0.0,1.0,-0.5870586037635803,0.5870581865310669,4.43679226691529e-07,0.4395298361778259,0.7236667275428772,0.7236667275428772,0.0,35.30488586425781,45.0,11774.8388671875,-0.0,46.82841491699219,1.0,283.1499938964844,284.55780029296875,295.6322631835937,296.46173095703125,293.1499938964844,293.1499938964844,283.1499938964844,19757.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754290640354156,1.0,0.0,0.0,1.917779803276062,1.91778826713562,2.454092395964836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.64404296875,0.0,260.9876403808594,1895.4371337890625,0.0,234.40457153320312,0.4964911341667175,1.0,0.0,3.0,1.0,0.0
18080340,298.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.8297327756881714,0.1653714925050735,0.1512713432312011,298.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.7825213074684143,0.1573646962642669,0.1334140002727508,298.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.822109043598175,0.161676213145256,0.114214077591896,298.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664245605469,0.5491605401039124,0.153237834572792,0.0482477508485317,298.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3664245605469,0.5491605401039124,0.050000000745058,0.2288665473461151,285.420166015625,284.95001220703125,294.60992431640625,292.619384765625,294.6073608398437,298.2080993652344,285.49615478515625,1.0,0.1868849396705627,1.0,1.0,0.0,1.0,-0.8111855387687683,0.811184823513031,6.824174079156364e-07,0.6143487691879272,1.0,1.0,0.0,26.836578369140625,45.0,16150.962890625,-0.0,67.50428771972656,1.0,283.1499938964844,284.8885803222656,295.8002014160156,296.8389587402344,293.1499938964844,293.1499938964844,283.1499938964844,10933.2412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046977460384369,1.0,0.0,0.0,2.193946123123169,2.193954467773437,3.2117762316374865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.63134765625,0.0,323.6310729980469,1895.4371337890625,0.0,284.00738525390625,0.5436046719551086,1.0,0.0,3.0,1.0,0.0
18080400,298.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.8456836938858032,0.1642943024635315,0.1499690413475036,298.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51190185546875,0.8221840858459473,0.1560739427804947,0.1443272829055786,298.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.8390703797340393,0.1616677641868591,0.1137857586145401,298.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.7012786269187927,0.1550676822662353,0.0889194756746292,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591369628906,0.5646398663520813,0.050000000745058,0.2283627092838287,285.50732421875,284.95001220703125,294.6166687011719,292.6246337890625,294.6142578125,298.1774597167969,285.5705261230469,1.0,0.1898462921380996,1.0,1.0,0.0,1.0,-0.8704103231430054,0.8704096078872681,7.534014230259345e-07,0.657623827457428,1.0,1.0,0.0,24.726318359375,63.0,17031.611328125,-0.0,74.24752807617188,1.0,283.1499938964844,284.93328857421875,295.852294921875,296.9398498535156,293.1499938964844,293.1499938964844,283.1499938964844,11267.8681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4169100224971771,1.0,0.0,0.0,2.2352306842803955,2.235239267349243,3.333788640702551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.8271484375,0.0,341.87701416015625,1895.4371337890625,0.0,306.489501953125,0.5562572479248047,1.0,0.0,3.0,1.0,0.0
18080460,298.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.8306852579116821,0.1647164523601532,0.1482941657304763,298.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8132416009902954,0.1523525118827819,0.1459430307149887,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.8289095163345337,0.1640523374080658,0.1145482584834098,298.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.8119684457778931,0.1518900990486145,0.145237997174263,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.5543832182884216,0.1430744677782058,0.2286840975284576,285.7562866210937,284.95001220703125,294.6434631347656,292.6456298828125,294.6412658691406,298.0821838378906,285.76239013671875,1.0,0.2020223289728164,1.0,1.0,0.0,1.0,-0.939367949962616,0.9393670558929444,8.431438232037181e-07,0.7103930115699768,1.0,1.0,0.0,27.19452857971192,63.0,18759.341796875,-0.0,90.7417221069336,1.0,283.1499938964844,285.02496337890625,296.0041198730469,297.2853088378906,293.1499938964844,293.1499938964844,283.1499938964844,12984.56640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743272364139557,1.0,0.0,0.0,2.400146484375,2.400156259536743,3.8438713545474457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.833984375,0.0,423.2326965332031,1895.4371337890625,0.0,434.12200927734375,0.5934560894966125,1.0,0.0,3.0,1.0,0.0
18080520,298.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143005371094,0.916288673877716,0.1666446179151535,0.1487512290477752,297.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128967285156,0.8910358548164368,0.152061328291893,0.1447905302047729,298.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.814208984375,0.914759874343872,0.1660324335098266,0.1151896491646766,297.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81280517578125,0.889763355255127,0.1509515345096588,0.1441885083913803,297.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.7962778806686401,0.1439239382743835,0.4869593977928161,285.8168029785156,284.95001220703125,294.6533203125,292.65338134765625,294.6514892578125,298.0699157714844,285.8946838378906,1.0,0.2100628018379211,1.0,1.0,0.0,1.0,-1.083356857299805,1.0833557844161987,1.05242747849843e-06,0.8213399648666382,1.0,1.0,0.0,20.205904006958008,66.0,20796.34375,-0.0,126.4351806640625,1.0,283.1499938964844,285.1571960449219,296.0219421386719,297.3708190917969,293.1499938964844,293.1499938964844,283.1499938964844,13511.970703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949701726436615,1.0,0.0,0.0,2.448405265808105,2.448415756225586,4.0000000467443897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.6982421875,0.0,449.2789611816406,1895.4371337890625,0.0,491.732666015625,0.6080682873725891,1.0,0.0,3.0,1.0,0.0
18080580,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989074707031,0.9042927622795104,0.1816184073686599,0.1094184145331382,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09771728515625,0.940390169620514,0.1587080508470535,0.1276957839727401,298.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.9042927622795104,0.1787667125463485,0.0851032137870788,297.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.9843729138374328,0.1551389843225479,0.1461746394634246,297.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.9593773484230042,0.1408786475658416,0.6395678520202637,286.1048583984375,284.95001220703125,294.69000244140625,292.6822204589844,294.6883850097656,298.05084228515625,286.1416931152344,1.0,0.2318159788846969,1.0,1.0,0.0,1.0,-1.2780249118804932,1.2780234813690186,1.3805993148707785e-06,0.9652392864227296,1.0,1.0,0.0,18.113256454467773,86.0,23815.814453125,-0.0,164.82823181152344,1.0,283.1499938964844,285.28472900390625,296.0038146972656,297.5752258300781,293.1499938964844,293.1499938964844,283.1499938964844,15554.2060546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603696703910828,1.0,0.0,0.0,2.6269264221191406,2.626938343048096,4.604571017807757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.5537109375,0.0,554.89404296875,1895.4371337890625,0.0,731.1968383789062,0.6515036225318909,1.0,0.0,3.0,1.0,0.0
18080640,298.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989074707031,0.9042927622795104,0.1816184073686599,0.1094184145331382,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09771728515625,0.940390169620514,0.1587080508470535,0.1276957839727401,298.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.9042927622795104,0.1787667125463485,0.0851032137870788,297.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987854003906,0.9843729138374328,0.1551389843225479,0.1461746394634246,297.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.9593773484230042,0.1408786475658416,0.6395678520202637,286.1048583984375,284.95001220703125,294.69000244140625,292.6822204589844,294.6883850097656,298.05084228515625,286.1416931152344,1.0,0.2318159788846969,1.0,1.0,0.0,1.0,-1.2780249118804932,1.2780234813690186,1.3805993148707785e-06,0.9652392864227296,1.0,1.0,0.0,18.113256454467773,86.0,23815.814453125,-0.0,164.82823181152344,1.0,283.1499938964844,285.28472900390625,296.0038146972656,297.5752258300781,293.1499938964844,293.1499938964844,283.1499938964844,15554.2060546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5603696703910828,1.0,0.0,0.0,2.6269264221191406,2.626938343048096,4.604571017807757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.5537109375,0.0,554.89404296875,1895.4371337890625,0.0,731.1968383789062,0.6515036225318909,1.0,0.0,3.0,1.0,0.0
18080700,298.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.9400147199630736,0.1883774399757385,0.1371529698371887,297.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754211425781,0.9566999077796936,0.1605778932571411,0.1514525413513183,298.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758178710937,0.964392066001892,0.1838547140359878,0.1144682094454765,297.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.9481458067893982,0.1563758254051208,0.1477625221014022,297.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762756347656,0.9083426594734192,0.1374795138835907,0.6266077160835266,286.2810363769531,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.028564453125,286.300537109375,1.0,0.246225357055664,1.0,1.0,0.0,1.0,-1.3507970571517944,1.3507955074310305,1.525435777693929e-06,1.0260998010635376,1.0,1.0,0.0,21.13890266418457,86.0,25342.09375,-0.0,197.8606109619141,1.0,283.1499938964844,285.3817138671875,295.9985656738281,297.6910095214844,293.1499938964844,293.1499938964844,283.1499938964844,16598.994140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895609855651855,1.0,0.0,0.0,2.713718891143799,2.7137317657470703,4.913863449473865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.65576171875,0.0,611.7317504882812,1895.4371337890625,0.0,872.3347778320312,0.6698638200759888,1.0,0.0,3.0,1.0,0.0
18080760,298.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3647155761719,0.9843407869338988,0.1895725429058075,0.1635305285453796,297.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36346435546875,0.9450083374977112,0.1608166247606277,0.1524087339639663,298.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.988383650779724,0.1840598881244659,0.1290784925222396,297.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3632202148437,0.935231626033783,0.1563545167446136,0.1483168751001358,297.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36199951171875,0.8904264569282532,0.1358866542577743,0.615676999092102,286.3658142089844,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9790954589844,286.38555908203125,1.0,0.262478232383728,1.0,1.0,0.0,1.0,-1.4499037265777588,1.4499019384384155,1.7319799781034817e-06,1.1027116775512695,1.0,1.0,0.0,23.459444046020508,106.0,26708.2265625,-0.0,231.8731842041016,1.0,283.1499938964844,285.4342346191406,295.9811096191406,297.76202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17389.7890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149956583976746,1.0,0.0,0.0,2.77760910987854,2.7776224613189697,5.147965111973463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.353515625,0.0,655.9638671875,1895.4371337890625,0.0,1015.4580688476562,0.6881981492042542,1.0,0.0,3.0,1.0,0.0
18080820,297.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38885498046875,0.8034792542457581,0.1876638829708099,0.1697829961776733,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893127441406,0.764109194278717,0.1620324552059173,0.1542491912841797,297.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.388916015625,0.7967768311500549,0.1832524985074997,0.1288657188415527,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.389404296875,0.7568368315696716,0.157285988330841,0.1498339176177978,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38995361328125,0.7215651273727417,0.1342900693416595,0.6105019450187683,286.38848876953125,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8666381835937,286.3838195800781,1.0,0.2915737926959991,1.0,1.0,0.0,1.0,-1.4560859203338623,1.456084132194519,1.7466908275309834e-06,1.1087268590927124,1.0,1.0,0.0,46.57700347900391,94.0,27326.798828125,-0.0,291.46343994140625,1.0,283.1499938964844,285.401123046875,295.9154663085937,297.7934875488281,293.1499938964844,293.1499938964844,283.1499938964844,19049.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506434082984924,1.0,0.0,0.0,2.9071741104125977,2.907188653945923,5.639432174575632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.26025390625,0.0,752.1072387695312,1895.4371337890625,0.0,1245.15625,0.7197861671447754,1.0,0.0,3.0,1.0,0.0
18080880,297.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38885498046875,0.8034792542457581,0.1876638829708099,0.1697829961776733,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893127441406,0.764109194278717,0.1620324552059173,0.1542491912841797,297.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.388916015625,0.7967768311500549,0.1832524985074997,0.1288657188415527,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.389404296875,0.7568368315696716,0.157285988330841,0.1498339176177978,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38995361328125,0.7215651273727417,0.1342900693416595,0.6105019450187683,286.38848876953125,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,297.8666381835937,286.3838195800781,1.0,0.2915737926959991,1.0,1.0,0.0,1.0,-1.4560859203338623,1.456084132194519,1.7466908275309834e-06,1.1087268590927124,1.0,1.0,0.0,46.57700347900391,94.0,27326.798828125,-0.0,291.46343994140625,1.0,283.1499938964844,285.401123046875,295.9154663085937,297.7934875488281,293.1499938964844,293.1499938964844,283.1499938964844,19049.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506434082984924,1.0,0.0,0.0,2.9071741104125977,2.907188653945923,5.639432174575632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.26025390625,0.0,752.1072387695312,1895.4371337890625,0.0,1245.15625,0.7197861671447754,1.0,0.0,3.0,1.0,0.0
18080940,297.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457946777344,0.7625522613525391,0.1906513571739196,0.1720947325229644,297.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34600830078125,0.7279999852180481,0.1641696542501449,0.1565567851066589,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458251953125,0.7562550902366638,0.1856251955032348,0.1305142492055893,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460388183594,0.721184253692627,0.1591498255729675,0.1518851518630981,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463134765625,0.6809741258621216,0.1340488046407699,0.610447883605957,286.3456726074219,284.95001220703125,294.7973022460937,292.76666259765625,294.7958984375,297.8053894042969,286.3437805175781,1.0,0.3066832721233368,1.0,1.0,0.0,1.0,-1.4660048484802246,1.4660030603408811,1.76852586264431e-06,1.116481900215149,1.0,1.0,0.0,59.44313049316406,94.0,27748.34765625,-0.0,327.9751892089844,1.0,283.1499938964844,285.35235595703125,295.8473205566406,297.7441711425781,293.1499938964844,293.1499938964844,283.1499938964844,20484.078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641625761985779,1.0,0.0,0.0,3.0146172046661377,3.0146329402923584,6.063979185455537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.212890625,0.0,838.6163940429688,1895.4371337890625,0.0,1340.22900390625,0.7430416941642761,1.0,0.0,3.0,1.0,0.0
18081000,297.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.7612461447715759,0.1909847408533096,0.1723847091197967,297.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.344482421875,0.7267472743988037,0.1643712669610977,0.1567589789628982,297.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.7548975348472595,0.1858759373426437,0.1306901425123214,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34454345703125,0.7198967337608337,0.1593295931816101,0.1520667374134063,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.6793707013130188,0.1340745389461517,0.610591471195221,286.3442077636719,284.95001220703125,294.79998779296875,292.768798828125,294.7986145019531,297.8015441894531,286.3425598144531,1.0,0.3075053989887237,1.0,1.0,0.0,1.0,-1.4671975374221802,1.467195749282837,1.7711687405608243e-06,1.117419719696045,1.0,1.0,0.0,60.08179473876953,82.0,27782.55859375,-0.0,330.1296691894531,1.0,283.1499938964844,285.3503723144531,295.8438720703125,297.741455078125,293.1499938964844,293.1499938964844,283.1499938964844,20568.181640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664675772190094,1.0,0.0,0.0,3.0207996368408203,3.020815372467041,6.088877171350759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.3916015625,0.0,843.7865600585938,1895.4371337890625,0.0,1343.9178466796875,0.7475237250328064,1.0,0.0,3.0,1.0,0.0
18081060,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.7550933361053467,0.1937966048717498,0.1748558282852172,297.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295593261719,0.7203035950660706,0.1660440564155578,0.1584010124206543,297.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.7481799125671387,0.1879869401454925,0.1321659833192825,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32958984375,0.7131075263023376,0.1608307659626007,0.1535466164350509,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.329833984375,0.670688807964325,0.1344090700149536,0.612187385559082,286.32928466796875,284.95001220703125,294.8212890625,292.78546142578125,294.81988525390625,297.7740173339844,286.32781982421875,1.0,0.3127472102642059,1.0,1.0,0.0,1.0,-1.4775975942611694,1.4775958061218262,1.7943325474334415e-06,1.1256061792373655,1.0,1.0,0.0,63.93955612182617,82.0,28110.08203125,-0.0,344.7544250488281,1.0,283.1499938964844,285.32763671875,295.8275451660156,297.7340087890625,293.1499938964844,293.1499938964844,283.1499938964844,21494.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678242683410645,1.0,0.0,0.0,3.088104724884033,3.088121175765991,6.363225679706375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.44775390625,0.0,901.45263671875,1895.4371337890625,0.0,1366.673583984375,0.7611470222473145,1.0,0.0,3.0,1.0,0.0
18081120,297.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32525634765625,0.7548680901527405,0.1960205286741256,0.1768142580986023,297.6888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3253173828125,0.7193341255187988,0.1673532575368881,0.1596404016017913,297.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3252868652344,0.7473773956298828,0.1896581053733825,0.1333188861608505,297.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3253173828125,0.711971640586853,0.1620165109634399,0.1546691954135894,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32537841796875,0.6684995293617249,0.1348039358854293,0.6138577461242676,286.3252258300781,284.95001220703125,294.836669921875,292.7974853515625,294.8352966308594,297.7570495605469,286.324951171875,1.0,0.3150590360164642,1.0,1.0,0.0,1.0,-1.4861729145050049,1.4861711263656616,1.813587459764676e-06,1.1323636770248413,1.0,1.0,0.0,65.28773498535156,70.0,28326.287109375,-0.0,352.3214111328125,1.0,283.1499938964844,285.3198547363281,295.8264465332031,297.7396850585937,293.1499938964844,293.1499938964844,283.1499938964844,21965.43359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693055629730225,1.0,0.0,0.0,3.1217193603515625,3.1217362880706787,6.50251024580939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.580078125,0.0,931.2119140625,1895.4371337890625,0.0,1377.4532470703125,0.7721968293190002,1.0,0.0,3.0,1.0,0.0
18081180,297.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3180236816406,0.7630888223648071,0.2016335576772689,0.181720420718193,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179931640625,0.7248708009719849,0.1706659644842147,0.1626795083284378,297.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179931640625,0.7538604140281677,0.1938817054033279,0.1361854374408722,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179931640625,0.7174389958381653,0.1650377511978149,0.1574322432279586,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179626464844,0.671725869178772,0.1360547393560409,0.6188391447067261,286.3180236816406,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,297.7227478027344,286.31854248046875,1.0,0.3171547055244446,1.0,1.0,0.0,1.0,-1.5084480047225952,1.508446216583252,1.86423278591974e-06,1.1499203443527222,1.0,1.0,0.0,65.13066101074219,58.0,28903.6640625,-0.0,362.9431762695313,1.0,283.1499938964844,285.2993469238281,295.84552001953125,297.783935546875,293.1499938964844,293.1499938964844,283.1499938964844,23293.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728453636169434,1.0,0.0,0.0,3.214738130569458,3.21475601196289,6.895798492223548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.3837890625,0.0,1016.9600830078124,1895.4371337890625,0.0,1403.4000244140625,0.794956624507904,1.0,0.0,3.0,1.0,0.0
18081240,297.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3180236816406,0.7630888223648071,0.2016335576772689,0.181720420718193,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179931640625,0.7248708009719849,0.1706659644842147,0.1626795083284378,297.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179931640625,0.7538604140281677,0.1938817054033279,0.1361854374408722,297.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179931640625,0.7174389958381653,0.1650377511978149,0.1574322432279586,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3179626464844,0.671725869178772,0.1360547393560409,0.6188391447067261,286.3180236816406,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,297.7227478027344,286.31854248046875,1.0,0.3171547055244446,1.0,1.0,0.0,1.0,-1.5084480047225952,1.508446216583252,1.86423278591974e-06,1.1499203443527222,1.0,1.0,0.0,65.13066101074219,58.0,28903.6640625,-0.0,362.9431762695313,1.0,283.1499938964844,285.2993469238281,295.84552001953125,297.783935546875,293.1499938964844,293.1499938964844,283.1499938964844,23293.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728453636169434,1.0,0.0,0.0,3.214738130569458,3.21475601196289,6.895798492223548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.3837890625,0.0,1016.9600830078124,1895.4371337890625,0.0,1403.4000244140625,0.794956624507904,1.0,0.0,3.0,1.0,0.0
18081300,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163452148437,0.771466076374054,0.2045464217662811,0.1842375099658966,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163757324219,0.7312366366386414,0.1723922491073608,0.1642198264598846,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163452148437,0.7611802220344543,0.1960693597793579,0.1376442462205886,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163757324219,0.7237464189529419,0.1666200757026672,0.1588361710309982,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31640625,0.6773231029510498,0.1368011236190796,0.621688187122345,286.3163146972656,284.95001220703125,294.89166259765625,292.84014892578125,294.89031982421875,297.7082214355469,286.31622314453125,1.0,0.3166349828243255,1.0,1.0,0.0,1.0,-1.520175576210022,1.5201737880706787,1.8912595578512992e-06,1.159162521362305,1.0,1.0,0.0,63.508331298828125,58.0,29217.0390625,-0.0,364.64984130859375,1.0,283.1499938964844,285.2889099121094,295.86138916015625,297.81640625,293.1499938964844,293.1499938964844,283.1499938964844,24045.8515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750521063804626,1.0,0.0,0.0,3.266209602355957,3.266227960586548,7.118384246496134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.548828125,0.0,1066.5943603515625,1895.4371337890625,0.0,1419.7073974609375,0.8047728538513184,1.0,0.0,3.0,1.0,0.0
18081360,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3188781738281,0.7825567722320557,0.2074959576129913,0.1867661774158477,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31884765625,0.7398260831832886,0.1741407662630081,0.1657568365335464,297.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3188781738281,0.7711237072944641,0.1982747316360473,0.1390988081693649,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3188171386719,0.7321077585220337,0.1682259440422058,0.1602380275726318,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3187561035156,0.6853545904159546,0.1375952064990997,0.6246502995491028,286.31890869140625,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.69500732421875,286.3197631835937,1.0,0.3152946829795837,1.0,1.0,0.0,1.0,-1.532043218612671,1.532041311264038,1.918862153615919e-06,1.168512225151062,1.0,1.0,0.0,61.09409713745117,46.0,29489.05078125,-0.0,364.3690185546875,1.0,283.1499938964844,285.2860412597656,295.87762451171875,297.8485412597656,293.1499938964844,293.1499938964844,283.1499938964844,24543.515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775372624397278,1.0,0.0,0.0,3.2998361587524414,3.299854755401612,7.265709882631199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.2470703125,0.0,1099.8773193359375,1895.4371337890625,0.0,1438.192138671875,0.8158093690872192,1.0,0.0,3.0,1.0,0.0
