time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081420,297.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3196716308594,0.8002357482910156,0.211250752210617,0.1899661123752594,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.31964111328125,0.7539982199668884,0.1763625293970108,0.1676873564720153,297.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31964111328125,0.7873494029045105,0.2010649442672729,0.140923410654068,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31964111328125,0.7457135319709778,0.1702686697244644,0.1619990468025207,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3196105957031,0.6987195014953613,0.1386364549398422,0.6284642219543457,286.3196716308594,284.95001220703125,294.9331970214844,292.8719177246094,294.9318542480469,297.6796264648437,286.32012939453125,1.0,0.3127488493919372,1.0,1.0,0.0,1.0,-1.5470842123031616,1.5470823049545288,1.954211256816052e-06,1.1803570985794067,1.0,1.0,0.0,57.237300872802734,46.0,29872.83203125,-0.0,361.8814086914063,1.0,283.1499938964844,285.2767333984375,295.8985290527344,297.892333984375,293.1499938964844,293.1499938964844,283.1499938964844,25414.01953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681058943271637,1.0,0.0,0.0,3.3578450679779053,3.3578643798828125,7.523407816734107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.92431640625,0.0,1158.9085693359375,1895.4371337890625,0.0,1464.6005859375,0.8271754384040833,1.0,0.0,3.0,1.0,0.0
18081480,297.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232421875,0.8124777674674988,0.2134427279233932,0.1918217837810516,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231811523437,0.7644655108451843,0.1776541322469711,0.1687966436147689,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3232116699219,0.799001157283783,0.2026808708906173,0.1419703215360641,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231506347656,0.7557439208030701,0.1714568734169006,0.1630105078220367,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3230285644531,0.7083854675292969,0.1392547339200973,0.630684494972229,286.3232727050781,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.6713562011719,286.3243103027344,1.0,0.3108420073986053,1.0,1.0,0.0,1.0,-1.5557833909988403,1.555781364440918,1.974842916752096e-06,1.1872053146362305,1.0,1.0,0.0,54.60350036621094,34.0,30069.57421875,-0.0,359.33856201171875,1.0,283.1499938964844,285.2762145996094,295.90972900390625,297.9157409667969,293.1499938964844,293.1499938964844,283.1499938964844,25752.1328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831678748130798,1.0,0.0,0.0,3.380108118057251,3.3801276683807373,7.623501119269349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.27783203125,0.0,1182.113037109375,1895.4371337890625,0.0,1480.53369140625,0.8354936242103577,1.0,0.0,3.0,1.0,0.0
18081540,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291015625,0.8525199294090271,0.219400942325592,0.1968410015106201,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290100097656,0.8029072880744934,0.1811400353908538,0.1717611700296402,297.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290710449219,0.8374568223953247,0.2070266604423523,0.1447641849517822,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3289794921875,0.7930918335914612,0.1746634840965271,0.165710911154747,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.328857421875,0.7396461963653564,0.1409444808959961,0.6366419196128845,286.3291320800781,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6504821777344,286.33026123046875,1.0,0.3045971393585205,1.0,1.0,0.0,1.0,-1.5791138410568235,1.5791118144989014,2.0308491457399214e-06,1.2055597305297852,1.0,1.0,0.0,46.511817932128906,25.0,30640.0625,-0.0,349.572509765625,1.0,283.1499938964844,285.2680969238281,295.9390563964844,297.980224609375,293.1499938964844,293.1499938964844,283.1499938964844,26940.861328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891181468963623,1.0,0.0,0.0,3.457241535186768,3.4572620391845703,7.975405083016085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.48974609375,0.0,1264.90087890625,1895.4371337890625,0.0,1525.9566650390625,0.8544149994850159,1.0,0.0,3.0,1.0,0.0
18081600,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291015625,0.8525199294090271,0.219400942325592,0.1968410015106201,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290100097656,0.8029072880744934,0.1811400353908538,0.1717611700296402,297.6717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290710449219,0.8374568223953247,0.2070266604423523,0.1447641849517822,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3289794921875,0.7930918335914612,0.1746634840965271,0.165710911154747,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.328857421875,0.7396461963653564,0.1409444808959961,0.6366419196128845,286.3291320800781,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6504821777344,286.33026123046875,1.0,0.3045971393585205,1.0,1.0,0.0,1.0,-1.5791138410568235,1.5791118144989014,2.0308491457399214e-06,1.2055597305297852,1.0,1.0,0.0,46.511817932128906,25.0,30640.0625,-0.0,349.572509765625,1.0,283.1499938964844,285.2680969238281,295.9390563964844,297.980224609375,293.1499938964844,293.1499938964844,283.1499938964844,26940.861328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891181468963623,1.0,0.0,0.0,3.457241535186768,3.4572620391845703,7.975405083016085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.48974609375,0.0,1264.90087890625,1895.4371337890625,0.0,1525.9566650390625,0.8544149994850159,1.0,0.0,3.0,1.0,0.0
18081660,297.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33642578125,0.9130505323410034,0.2253293097019195,0.2018321454524994,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8538492918014526,0.1845559924840927,0.1746587306261062,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363952636719,0.8931635022163391,0.2112668305635452,0.1474838107824325,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.843813419342041,0.1778027266263961,0.1683469861745834,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.7861577868461609,0.1426117718219757,0.6425079107284546,286.3364562988281,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6316833496094,286.3376159667969,1.0,0.2981481552124023,1.0,1.0,0.0,1.0,-1.6020582914352417,1.6020561456680298,2.0868867522949586e-06,1.2235928773880005,1.0,1.0,0.0,38.17508316040039,25.0,31199.88671875,-0.0,338.5935974121094,1.0,283.1499938964844,285.26171875,295.9659729003906,298.0414123535156,293.1499938964844,293.1499938964844,283.1499938964844,28101.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694981575012207,1.0,0.0,0.0,3.5309579372406006,3.53097939491272,8.319138942169957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.89208984375,0.0,1347.5504150390625,1895.4371337890625,0.0,1571.3758544921875,0.8725100755691528,1.0,0.0,3.0,1.0,0.0
18081720,297.7279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33642578125,0.9130505323410034,0.2253293097019195,0.2018321454524994,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8538492918014526,0.1845559924840927,0.1746587306261062,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363952636719,0.8931635022163391,0.2112668305635452,0.1474838107824325,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.843813419342041,0.1778027266263961,0.1683469861745834,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.7861577868461609,0.1426117718219757,0.6425079107284546,286.3364562988281,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6316833496094,286.3376159667969,1.0,0.2981481552124023,1.0,1.0,0.0,1.0,-1.6020582914352417,1.6020561456680298,2.0868867522949586e-06,1.2235928773880005,1.0,1.0,0.0,38.17508316040039,25.0,31199.88671875,-0.0,338.5935974121094,1.0,283.1499938964844,285.26171875,295.9659729003906,298.0414123535156,293.1499938964844,293.1499938964844,283.1499938964844,28101.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694981575012207,1.0,0.0,0.0,3.5309579372406006,3.53097939491272,8.319138942169957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.89208984375,0.0,1347.5504150390625,1895.4371337890625,0.0,1571.3758544921875,0.8725100755691528,1.0,0.0,3.0,1.0,0.0
18081780,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.9828855395317078,0.2311972379684448,0.2068660855293274,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.9136799573898317,0.1878707408905029,0.1775650978088379,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.9615960121154784,0.2153703272342682,0.1501852720975875,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.9013394117355348,0.1808427721261978,0.1709939092397689,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.8368222117424011,0.144216701388359,0.6485981941223145,286.344970703125,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.6143493652344,286.34625244140625,1.0,0.2948240339756012,1.0,1.0,0.0,1.0,-1.6252373456954956,1.6252351999282837,2.14446004065394e-06,1.2417901754379272,1.0,1.0,0.0,32.29558181762695,28.0,31759.126953125,-0.0,334.1856384277344,1.0,283.1499938964844,285.2567443847656,295.9917907714844,298.1010437011719,293.1499938964844,293.1499938964844,283.1499938964844,29253.333984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700657069683075,1.0,0.0,0.0,3.6025636196136475,3.602586030960083,8.659974923830305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.33251953125,0.0,1431.207275390625,1895.4371337890625,0.0,1615.9423828125,0.8900890350341797,1.0,0.0,3.0,1.0,0.0
18081840,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.9828855395317078,0.2311972379684448,0.2068660855293274,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.9136799573898317,0.1878707408905029,0.1775650978088379,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.9615960121154784,0.2153703272342682,0.1501852720975875,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448181152344,0.9013394117355348,0.1808427721261978,0.1709939092397689,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.8368222117424011,0.144216701388359,0.6485981941223145,286.344970703125,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.6143493652344,286.34625244140625,1.0,0.2948240339756012,1.0,1.0,0.0,1.0,-1.6252373456954956,1.6252351999282837,2.14446004065394e-06,1.2417901754379272,1.0,1.0,0.0,32.29558181762695,28.0,31759.126953125,-0.0,334.1856384277344,1.0,283.1499938964844,285.2567443847656,295.9917907714844,298.1010437011719,293.1499938964844,293.1499938964844,283.1499938964844,29253.333984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700657069683075,1.0,0.0,0.0,3.6025636196136475,3.602586030960083,8.659974923830305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.33251953125,0.0,1431.207275390625,1895.4371337890625,0.0,1615.9423828125,0.8900890350341797,1.0,0.0,3.0,1.0,0.0
18081900,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34478759765625,0.9971325993537904,0.234443262219429,0.2089632153511047,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.932397484779358,0.189469113945961,0.179052785038948,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448486328125,0.9783191084861756,0.2173500210046768,0.1515527665615081,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3449401855469,0.9186772108078004,0.1823043972253799,0.172352448105812,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.8499635457992554,0.1449741125106811,0.6518644690513611,286.3447570800781,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.60662841796875,286.3431396484375,1.0,0.2940691411495209,1.0,1.0,0.0,1.0,-1.628032088279724,1.6280299425125122,2.1517205368581926e-06,1.244201421737671,1.0,1.0,0.0,31.13579750061035,28.0,31951.96875,-0.0,334.1676025390625,1.0,283.1499938964844,285.2464904785156,296.0046081542969,298.1304931640625,293.1499938964844,293.1499938964844,283.1499938964844,29963.66015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703444242477417,1.0,0.0,0.0,3.646039724349976,3.646062850952149,8.870255214787903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.85546875,0.0,1483.6512451171875,1895.4371337890625,0.0,1638.0396728515625,0.8979610800743103,1.0,0.0,3.0,1.0,0.0
18081960,297.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374938964844,0.9854413866996764,0.2389338165521621,0.1959533542394638,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375549316406,0.9422567486763,0.1910074651241302,0.1805090308189392,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3374938964844,0.9862859845161438,0.2192478328943252,0.1528755575418472,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.9283292889595032,0.1837067753076553,0.1736801862716674,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.856660008430481,0.1457091271877288,0.6550968289375305,286.3374328613281,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.6036682128906,286.3365783691406,1.0,0.2937400043010711,1.0,1.0,0.0,1.0,-1.62992525100708,1.6299231052398682,2.1563621430686908e-06,1.2455888986587524,1.0,1.0,0.0,30.67117691040039,31.0,32063.396484375,-0.0,332.06298828125,1.0,283.1499938964844,285.2378234863281,296.01422119140625,298.1490478515625,293.1499938964844,293.1499938964844,283.1499938964844,30396.109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057099938392639,1.0,0.0,0.0,3.672256231307984,3.672279357910156,8.998274552141083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.2392578125,0.0,1515.885986328125,1895.4371337890625,0.0,1656.1036376953125,0.9072027206420898,1.0,0.0,3.0,1.0,0.0
18082020,297.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.325439453125,0.9818632006645204,0.2488942593336105,0.1887044906616211,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254699707031,0.9564257860183716,0.1939657777547836,0.1833166033029556,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.325439453125,0.9965521097183228,0.2230225652456283,0.1551235914230346,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254699707031,0.942621648311615,0.1863937526941299,0.1762318015098571,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32550048828125,0.8665686249732971,0.1471708714962005,0.6615469455718994,286.325439453125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.6026306152344,286.3252868652344,1.0,0.2942318320274353,1.0,1.0,0.0,1.0,-1.636666774749756,1.6366645097732544,2.1733362700615544e-06,1.2508679628372192,1.0,1.0,0.0,30.184558868408203,51.0,32370.0390625,-0.0,334.4306030273437,1.0,283.1499938964844,285.2191467285156,296.0325622558594,298.1851501464844,293.1499938964844,293.1499938964844,283.1499938964844,31530.583984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091485857963562,1.0,0.0,0.0,3.7401583194732666,3.740182399749756,9.334117407888698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.81103515625,0.0,1601.53955078125,1895.4371337890625,0.0,1683.6865234375,0.923879623413086,1.0,0.0,3.0,1.0,0.0
18082080,297.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.325439453125,0.9818632006645204,0.2488942593336105,0.1887044906616211,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254699707031,0.9564257860183716,0.1939657777547836,0.1833166033029556,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.325439453125,0.9965521097183228,0.2230225652456283,0.1551235914230346,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3254699707031,0.942621648311615,0.1863937526941299,0.1762318015098571,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32550048828125,0.8665686249732971,0.1471708714962005,0.6615469455718994,286.325439453125,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.6026306152344,286.3252868652344,1.0,0.2942318320274353,1.0,1.0,0.0,1.0,-1.636666774749756,1.6366645097732544,2.1733362700615544e-06,1.2508679628372192,1.0,1.0,0.0,30.184558868408203,51.0,32370.0390625,-0.0,334.4306030273437,1.0,283.1499938964844,285.2191467285156,296.0325622558594,298.1851501464844,293.1499938964844,293.1499938964844,283.1499938964844,31530.583984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091485857963562,1.0,0.0,0.0,3.7401583194732666,3.740182399749756,9.334117407888698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.81103515625,0.0,1601.53955078125,1895.4371337890625,0.0,1683.6865234375,0.923879623413086,1.0,0.0,3.0,1.0,0.0
18082140,297.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.9901973605155944,0.2562499344348907,0.20741768181324,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34698486328125,0.9391597509384156,0.1968657523393631,0.1861238777637481,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.9847715497016908,0.2266358137130737,0.15812848508358,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468933105469,0.9246124625205994,0.1890230327844619,0.178783506155014,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463134765625,0.8513491749763489,0.1486274302005767,0.6684156656265259,286.347412109375,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5941772460937,286.3515014648437,1.0,0.3035320937633514,1.0,1.0,0.0,1.0,-1.6786324977874756,1.678630232810974,2.2805152184446342e-06,1.2834211587905884,1.0,1.0,0.0,32.69804000854492,71.0,33158.98046875,-0.0,363.2702026367188,1.0,283.1499938964844,285.22979736328125,296.0591735839844,298.2447814941406,293.1499938964844,293.1499938964844,283.1499938964844,32660.708984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127975821495056,1.0,0.0,0.0,3.806596040725708,3.8066210746765137,9.668672191764929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.421875,0.0,1688.410888671875,1895.4371337890625,0.0,1713.17578125,0.9401979446411132,1.0,0.0,3.0,1.0,0.0
18082200,297.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.9901973605155944,0.2562499344348907,0.20741768181324,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34698486328125,0.9391597509384156,0.1968657523393631,0.1861238777637481,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.9847715497016908,0.2266358137130737,0.15812848508358,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3468933105469,0.9246124625205994,0.1890230327844619,0.178783506155014,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463134765625,0.8513491749763489,0.1486274302005767,0.6684156656265259,286.347412109375,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5941772460937,286.3515014648437,1.0,0.3035320937633514,1.0,1.0,0.0,1.0,-1.6786324977874756,1.678630232810974,2.2805152184446342e-06,1.2834211587905884,1.0,1.0,0.0,32.69804000854492,71.0,33158.98046875,-0.0,363.2702026367188,1.0,283.1499938964844,285.22979736328125,296.0591735839844,298.2447814941406,293.1499938964844,293.1499938964844,283.1499938964844,32660.708984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127975821495056,1.0,0.0,0.0,3.806596040725708,3.8066210746765137,9.668672191764929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.421875,0.0,1688.410888671875,1895.4371337890625,0.0,1713.17578125,0.9401979446411132,1.0,0.0,3.0,1.0,0.0
18082260,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014587402344,0.9667155742645264,0.2577154636383056,0.2320306152105331,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40093994140625,0.8807634711265564,0.1997346729040146,0.189104750752449,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012145996094,0.9262599349021912,0.2301337271928787,0.1607487052679062,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008483886719,0.8686536550521851,0.1916289776563644,0.1815144121646881,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002685546875,0.8035271763801575,0.1498738527297973,0.6755533218383789,286.4013977050781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.5634460449219,286.404296875,1.0,0.3190377354621887,1.0,1.0,0.0,1.0,-1.7308601140975952,1.7308577299118042,2.419305019429885e-06,1.324652075767517,1.0,1.0,0.0,40.274322509765625,89.0,34152.8984375,-0.0,413.519287109375,1.0,283.1499938964844,285.2577819824219,296.0982360839844,298.3421630859375,293.1499938964844,293.1499938964844,283.04998779296875,33786.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196958065032959,1.0,0.0,0.0,3.871624231338501,3.871650218963623,1.0001834880313254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.67138671875,0.0,1776.427490234375,1895.4371337890625,0.0,1769.51953125,0.9551722407341005,1.0,0.0,3.0,1.0,0.0
18082320,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4014587402344,0.9667155742645264,0.2577154636383056,0.2320306152105331,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40093994140625,0.8807634711265564,0.1997346729040146,0.189104750752449,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012145996094,0.9262599349021912,0.2301337271928787,0.1607487052679062,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008483886719,0.8686536550521851,0.1916289776563644,0.1815144121646881,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002685546875,0.8035271763801575,0.1498738527297973,0.6755533218383789,286.4013977050781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.5634460449219,286.404296875,1.0,0.3190377354621887,1.0,1.0,0.0,1.0,-1.7308601140975952,1.7308577299118042,2.419305019429885e-06,1.324652075767517,1.0,1.0,0.0,40.274322509765625,89.0,34152.8984375,-0.0,413.519287109375,1.0,283.1499938964844,285.2577819824219,296.0982360839844,298.3421630859375,293.1499938964844,293.1499938964844,283.04998779296875,33786.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196958065032959,1.0,0.0,0.0,3.871624231338501,3.871650218963623,1.0001834880313254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.67138671875,0.0,1776.427490234375,1895.4371337890625,0.0,1769.51953125,0.9551722407341005,1.0,0.0,3.0,1.0,0.0
18082380,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34295654296875,0.8846996426582336,0.2614005506038666,0.2350064367055893,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.8151503801345825,0.2022320479154586,0.1921049356460571,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429870605469,0.8521528840065002,0.2332018762826919,0.1633778065443039,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3430480957031,0.8040117621421814,0.1938771605491638,0.1842760294675827,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431701660156,0.7402990460395813,0.1506896018981933,0.682217538356781,286.34295654296875,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.5401611328125,286.3432922363281,1.0,0.3360338509082794,1.0,1.0,0.0,1.0,-1.74871826171875,1.7487157583236694,2.467578724463237e-06,1.3384785652160645,1.0,1.0,0.0,54.19767761230469,92.0,34913.84375,-0.0,466.3587646484375,1.0,283.0504150390625,285.17608642578125,296.1392822265625,298.453369140625,293.1499938964844,293.1499938964844,282.75,34732.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316358089447021,1.0,0.0,0.0,3.925466775894165,3.925493478775024,1.0281959248459316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.58447265625,0.0,1851.577392578125,1895.4371337890625,0.0,1868.79541015625,0.9663132429122924,1.0,0.0,3.0,1.0,0.0
18082440,297.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34295654296875,0.8846996426582336,0.2614005506038666,0.2350064367055893,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.8151503801345825,0.2022320479154586,0.1921049356460571,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429870605469,0.8521528840065002,0.2332018762826919,0.1633778065443039,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3430480957031,0.8040117621421814,0.1938771605491638,0.1842760294675827,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431701660156,0.7402990460395813,0.1506896018981933,0.682217538356781,286.34295654296875,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.5401611328125,286.3432922363281,1.0,0.3360338509082794,1.0,1.0,0.0,1.0,-1.74871826171875,1.7487157583236694,2.467578724463237e-06,1.3384785652160645,1.0,1.0,0.0,54.19767761230469,92.0,34913.84375,-0.0,466.3587646484375,1.0,283.0504150390625,285.17608642578125,296.1392822265625,298.453369140625,293.1499938964844,293.1499938964844,282.75,34732.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316358089447021,1.0,0.0,0.0,3.925466775894165,3.925493478775024,1.0281959248459316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.58447265625,0.0,1851.577392578125,1895.4371337890625,0.0,1868.79541015625,0.9663132429122924,1.0,0.0,3.0,1.0,0.0
18082500,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2151794433594,0.8646736145019531,0.2635446190834045,0.2371483743190765,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181396484375,0.7961827516555786,0.2032733559608459,0.1933994740247726,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.8334667086601257,0.2344831228256225,0.1645158380270004,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.7848122715950012,0.1948003470897674,0.1854564696550369,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2227783203125,0.7237222194671631,0.1509410738945007,0.684715747833252,286.2152099609375,284.95001220703125,295.2583312988281,293.0982666015625,295.2571716308594,297.5300598144531,286.1964416503906,1.0,0.3429092466831207,1.0,1.0,0.0,1.0,-1.7586297988891602,1.7586272954940796,2.494739192115958e-06,1.3462440967559814,1.0,1.0,0.0,60.03172302246094,92.0,36017.3515625,-0.0,489.9604187011719,1.0,282.7921142578125,284.99322509765625,296.1942138671875,298.64599609375,293.1499938964844,293.1499938964844,282.75,35019.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435036897659302,1.0,0.0,0.0,3.941683053970337,3.941709756851196,1.036708454194013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.3271484375,0.0,1874.6190185546875,1895.4371337890625,0.0,1969.51806640625,0.9701715707778932,1.0,0.0,3.0,1.0,0.0
18082560,297.6322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8503040671348572,0.2655553519725799,0.2391703426837921,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.7815516591072083,0.2041199505329132,0.1944726407527923,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.8195881247520447,0.2355352193117141,0.1654592752456665,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.7704266309738159,0.1955337673425674,0.1864212453365326,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.7104797959327698,0.1510375887155532,0.686378538608551,286.1519470214844,284.95001220703125,295.27667236328125,293.1093139648437,295.2755126953125,297.51873779296875,286.1507263183594,1.0,0.3489644229412079,1.0,1.0,0.0,1.0,-1.766635537147522,1.7666330337524414,2.516810127417557e-06,1.3525171279907229,1.0,1.0,0.0,65.20274353027344,80.0,36242.875,-0.0,510.5909729003906,1.0,282.754638671875,284.9468078613281,296.1817932128906,298.60595703125,293.1499938964844,293.1499938964844,282.45001220703125,35241.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497103810310364,1.0,0.0,0.0,3.954148530960083,3.9541754722595215,1.0432761428091908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.9072265625,0.0,1892.4609375,1895.4371337890625,0.0,2022.946044921875,0.973137140274048,1.0,0.0,3.0,1.0,0.0
18082620,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.8426254987716675,0.2693501114845276,0.2427939176559448,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.7721794843673706,0.2054649293422699,0.1960142254829406,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526672363281,0.810474693775177,0.2372544556856155,0.1668664664030075,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.7611609101295471,0.1966589093208313,0.1877534538507461,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7000051736831665,0.1509454399347305,0.6871620416641235,285.9525756835937,284.95001220703125,295.3133239746094,293.1307067871094,295.31219482421875,297.49530029296875,285.9510803222656,1.0,0.3538362085819244,1.0,1.0,0.0,1.0,-1.7770719528198242,1.7770694494247437,2.5457800347794546e-06,1.3607112169265747,1.0,1.0,0.0,69.46504211425781,68.0,37444.12890625,-0.0,530.255859375,1.0,282.4573059082031,284.7133178710937,296.1875,298.6915588378906,293.1499938964844,293.1499938964844,282.1499938964844,35548.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643303275108337,1.0,0.0,0.0,3.9713034629821777,3.9713306427001953,1.0523481250857003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.30908203125,0.0,1917.1990966796875,1895.4371337890625,0.0,2150.660400390625,0.9772178530693054,1.0,0.0,3.0,1.0,0.0
18082680,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.8426254987716675,0.2693501114845276,0.2427939176559448,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527893066406,0.7721794843673706,0.2054649293422699,0.1960142254829406,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526672363281,0.810474693775177,0.2372544556856155,0.1668664664030075,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.7611609101295471,0.1966589093208313,0.1877534538507461,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.7000051736831665,0.1509454399347305,0.6871620416641235,285.9525756835937,284.95001220703125,295.3133239746094,293.1307067871094,295.31219482421875,297.49530029296875,285.9510803222656,1.0,0.3538362085819244,1.0,1.0,0.0,1.0,-1.7770719528198242,1.7770694494247437,2.5457800347794546e-06,1.3607112169265747,1.0,1.0,0.0,69.46504211425781,68.0,37444.12890625,-0.0,530.255859375,1.0,282.4573059082031,284.7133178710937,296.1875,298.6915588378906,293.1499938964844,293.1499938964844,282.1499938964844,35548.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643303275108337,1.0,0.0,0.0,3.9713034629821777,3.9713306427001953,1.0523481250857003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.30908203125,0.0,1917.1990966796875,1895.4371337890625,0.0,2150.660400390625,0.9772178530693054,1.0,0.0,3.0,1.0,0.0
18082740,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.8488410711288452,0.2728806436061859,0.2459764331579208,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74615478515625,0.776117742061615,0.2064715176820755,0.1970000714063644,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460021972656,0.8146375417709351,0.2386030554771423,0.1678380817174911,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.7647444009780884,0.1974513381719589,0.1885360777378082,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.7019309997558594,0.1505767703056335,0.6856116056442261,285.74591064453125,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.4718017578125,285.7441101074219,1.0,0.3533691465854645,1.0,1.0,0.0,1.0,-1.7823245525360107,1.7823220491409302,2.560441998866736e-06,1.3648396730422974,1.0,1.0,0.0,68.6216812133789,56.0,38553.9765625,0.0,531.1671142578125,1.0,282.15728759765625,284.4742736816406,296.1925964355469,298.7643737792969,293.1499938964844,293.1499938964844,281.8500061035156,35731.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756522297859192,1.0,0.0,0.0,3.9815115928649902,3.981539011001587,1.0577651892162976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.59375,0.0,1932.0216064453125,1895.4371337890625,0.0,2251.193359375,0.9796459674835204,1.0,0.0,3.0,1.0,0.0
18082800,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7458801269531,0.8488410711288452,0.2728806436061859,0.2459764331579208,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74615478515625,0.776117742061615,0.2064715176820755,0.1970000714063644,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460021972656,0.8146375417709351,0.2386030554771423,0.1678380817174911,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.7647444009780884,0.1974513381719589,0.1885360777378082,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7466125488281,0.7019309997558594,0.1505767703056335,0.6856116056442261,285.74591064453125,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.4718017578125,285.7441101074219,1.0,0.3533691465854645,1.0,1.0,0.0,1.0,-1.7823245525360107,1.7823220491409302,2.560441998866736e-06,1.3648396730422974,1.0,1.0,0.0,68.6216812133789,56.0,38553.9765625,0.0,531.1671142578125,1.0,282.15728759765625,284.4742736816406,296.1925964355469,298.7643737792969,293.1499938964844,293.1499938964844,281.8500061035156,35731.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756522297859192,1.0,0.0,0.0,3.9815115928649902,3.981539011001587,1.0577651892162976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.59375,0.0,1932.0216064453125,1895.4371337890625,0.0,2251.193359375,0.9796459674835204,1.0,0.0,3.0,1.0,0.0
18082860,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.8654230237007141,0.2761791944503784,0.2488178759813308,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.7896639704704285,0.2072257101535797,0.1975983828306198,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.8279125094413757,0.2396643608808517,0.1685000360012054,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.7776579856872559,0.1979977786540985,0.1889365315437317,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361328125,0.7125257849693298,0.1500113308429718,0.6824747323989868,285.53533935546875,284.95001220703125,295.3866577148437,293.1694030761719,295.3855285644531,297.44879150390625,285.53326416015625,1.0,0.3491856753826141,1.0,1.0,0.0,1.0,-1.783966064453125,1.7839634418487549,2.5653807824710384e-06,1.3663971424102783,1.0,1.0,0.0,64.3520278930664,44.0,39587.21875,0.0,519.2847900390625,1.0,281.85723876953125,284.23272705078125,296.20196533203125,298.8362121582031,293.1499938964844,293.1499938964844,281.54998779296875,35840.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851430773735046,1.0,0.0,0.0,3.9875802993774414,3.987607717514038,1.0609921901050257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.2939453125,0.0,1940.86962890625,1895.4371337890625,0.0,2336.437744140625,0.9810893535614014,1.0,0.0,3.0,1.0,0.0
18082920,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.8654230237007141,0.2761791944503784,0.2488178759813308,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.7896639704704285,0.2072257101535797,0.1975983828306198,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.8279125094413757,0.2396643608808517,0.1685000360012054,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356750488281,0.7776579856872559,0.1979977786540985,0.1889365315437317,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361328125,0.7125257849693298,0.1500113308429718,0.6824747323989868,285.53533935546875,284.95001220703125,295.3866577148437,293.1694030761719,295.3855285644531,297.44879150390625,285.53326416015625,1.0,0.3491856753826141,1.0,1.0,0.0,1.0,-1.783966064453125,1.7839634418487549,2.5653807824710384e-06,1.3663971424102783,1.0,1.0,0.0,64.3520278930664,44.0,39587.21875,0.0,519.2847900390625,1.0,281.85723876953125,284.23272705078125,296.20196533203125,298.8362121582031,293.1499938964844,293.1499938964844,281.54998779296875,35840.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851430773735046,1.0,0.0,0.0,3.9875802993774414,3.987607717514038,1.0609921901050257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.2939453125,0.0,1940.86962890625,1895.4371337890625,0.0,2336.437744140625,0.9810893535614014,1.0,0.0,3.0,1.0,0.0
18082980,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.8931204676628113,0.2792661488056183,0.251382052898407,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.8125386238098145,0.2077692449092865,0.1979013532400131,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.8503994345664978,0.2404741048812866,0.1689166128635406,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.8001278638839722,0.1983433812856674,0.1890501976013183,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.7299151420593262,0.1492912173271179,0.678184986114502,285.3210144042969,284.95001220703125,295.42333984375,293.1847229003906,295.42218017578125,297.4265441894531,285.31866455078125,1.0,0.3423903584480285,1.0,1.0,0.0,1.0,-1.7828967571258545,1.7828941345214844,2.5637032194936182e-06,1.3665711879730225,1.0,1.0,0.0,57.78516387939453,32.0,40552.39453125,0.0,498.6519775390625,1.0,281.5572204589844,283.9884948730469,296.21240234375,298.906005859375,293.1499938964844,293.1499938964844,281.25,35905.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793685257434845,1.0,0.0,0.0,3.991186141967773,3.99121356010437,1.0629117923599551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.3681640625,0.0,1946.139404296875,1895.4371337890625,0.0,2413.837158203125,0.9819469451904296,1.0,0.0,3.0,1.0,0.0
18083040,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.8931204676628113,0.2792661488056183,0.251382052898407,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.8125386238098145,0.2077692449092865,0.1979013532400131,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.8503994345664978,0.2404741048812866,0.1689166128635406,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213806152344,0.8001278638839722,0.1983433812856674,0.1890501976013183,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.7299151420593262,0.1492912173271179,0.678184986114502,285.3210144042969,284.95001220703125,295.42333984375,293.1847229003906,295.42218017578125,297.4265441894531,285.31866455078125,1.0,0.3423903584480285,1.0,1.0,0.0,1.0,-1.7828967571258545,1.7828941345214844,2.5637032194936182e-06,1.3665711879730225,1.0,1.0,0.0,57.78516387939453,32.0,40552.39453125,0.0,498.6519775390625,1.0,281.5572204589844,283.9884948730469,296.21240234375,298.906005859375,293.1499938964844,293.1499938964844,281.25,35905.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793685257434845,1.0,0.0,0.0,3.991186141967773,3.99121356010437,1.0629117923599551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.3681640625,0.0,1946.139404296875,1895.4371337890625,0.0,2413.837158203125,0.9819469451904296,1.0,0.0,3.0,1.0,0.0
18083100,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.912530243396759,0.2807669341564178,0.2526082396507263,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.8271307349205017,0.2079868465662002,0.1979767382144928,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.866465151309967,0.2408151626586914,0.1690626740455627,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8152368068695068,0.1984655112028122,0.1890339404344558,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.7419031858444214,0.1488943696022033,0.6757488250732422,285.1723327636719,284.95001220703125,295.4416809082031,293.1913146972656,295.4405212402344,297.4161071777344,285.15240478515625,1.0,0.3382551968097687,1.0,1.0,0.0,1.0,-1.7816907167434692,1.7816880941390991,2.5606475446693366e-06,1.3658688068389893,1.0,1.0,0.0,53.8772087097168,32.0,41437.25390625,0.0,486.0231323242188,1.0,281.2921447753906,283.7906188964844,296.2440185546875,299.04815673828125,293.1499938964844,293.1499938964844,281.25,35926.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002210259437561,1.0,0.0,0.0,3.992395639419556,3.992423057556152,1.0635561693561613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.056640625,0.0,1947.9091796875,1895.4371337890625,0.0,2473.44580078125,0.9822345972061156,1.0,0.0,3.0,1.0,0.0
18083160,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9383254051208496,0.282162070274353,0.2537207305431366,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8448640704154968,0.2081265598535537,0.197967380285263,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8866943120956421,0.2410609275102615,0.1691318154335022,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8325526714324951,0.1985140889883041,0.1889371871948242,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.757175862789154,0.1484412997961044,0.6730185151100159,285.0990295410156,284.95001220703125,295.4599914550781,293.1972351074219,295.4588623046875,297.4053039550781,285.0967102050781,1.0,0.3337046504020691,1.0,1.0,0.0,1.0,-1.7797046899795532,1.7797021865844729,2.555350420152536e-06,1.364503264427185,1.0,1.0,0.0,49.69337844848633,25.0,41464.36328125,0.0,472.0856018066406,1.0,281.2539978027344,283.73760986328125,296.22430419921875,298.9754333496094,293.1499938964844,293.1499938964844,280.95001220703125,35943.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017034530639648,1.0,0.0,0.0,3.9933247566223145,3.993352174758911,1.0640511618476012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.787109375,0.0,1949.26953125,1895.4371337890625,0.0,2487.009521484375,0.9824556112289428,1.0,0.0,3.0,1.0,0.0
18083220,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.989639937877655,0.2848490476608276,0.2558750808238983,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8884204030036926,0.2082944512367248,0.1978678703308105,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.937571942806244,0.2414245307445526,0.169197991490364,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8741372227668762,0.1985085010528564,0.1886710226535797,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7947077751159668,0.1474620550870895,0.6673476696014404,284.8951721191406,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.3848571777344,284.8963928222656,1.0,0.3253860175609588,1.0,1.0,0.0,1.0,-1.7751233577728271,1.775120735168457,2.5429376364627387e-06,1.3611838817596436,0.9347094893455504,0.9347094893455504,0.0,42.12212753295898,25.0,42163.390625,0.0,446.3380737304688,1.0,280.95574951171875,283.5144958496094,296.22784423828125,299.0251159667969,293.1499938964844,293.1499938964844,280.6499938964844,38337.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087122440338135,1.0,0.0,0.0,3.936488151550293,3.9365155696868896,1.0339776963519398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.310546875,0.0,1894.7330322265625,1895.4371337890625,0.0,2551.339599609375,0.9706078767776488,1.0,0.0,3.0,1.0,0.0
18083280,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.989639937877655,0.2848490476608276,0.2558750808238983,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8884204030036926,0.2082944512367248,0.1978678703308105,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.937571942806244,0.2414245307445526,0.169197991490364,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8741372227668762,0.1985085010528564,0.1886710226535797,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7947077751159668,0.1474620550870895,0.6673476696014404,284.8951721191406,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.3848571777344,284.8963928222656,1.0,0.3253860175609588,1.0,1.0,0.0,1.0,-1.7751233577728271,1.775120735168457,2.5429376364627387e-06,1.3611838817596436,0.9347094893455504,0.9347094893455504,0.0,42.12212753295898,25.0,42163.390625,0.0,446.3380737304688,1.0,280.95574951171875,283.5144958496094,296.22784423828125,299.0251159667969,293.1499938964844,293.1499938964844,280.6499938964844,38337.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087122440338135,1.0,0.0,0.0,3.936488151550293,3.9365155696868896,1.0339776963519398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.310546875,0.0,1894.7330322265625,1895.4371337890625,0.0,2551.339599609375,0.9706078767776488,1.0,0.0,3.0,1.0,0.0
