time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083340,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.997126579284668,0.2900187373161316,0.2323625534772873,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.9300264716148376,0.208488255739212,0.1978088319301605,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9796656966209412,0.2418460845947265,0.169300764799118,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9127918481826782,0.1985340565443039,0.1884530782699585,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8260573148727417,0.1465450823307037,0.6620340347290039,284.8229675292969,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3776550292969,284.84442138671875,1.0,0.3191726505756378,1.0,1.0,0.0,1.0,-1.766560196876526,1.766557693481445,2.518172777854488e-06,1.3536843061447144,0.7985126376152039,0.7985126376152039,0.0,37.215518951416016,43.0,41857.70703125,0.0,420.0329284667969,1.0,280.6567687988281,283.4730834960937,296.21173095703125,298.9876708984375,293.1499938964844,293.1499938964844,280.95001220703125,47099.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116554617881775,1.0,0.0,0.0,3.523385763168335,3.523410558700561,8.283495844807476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.64892578125,0.0,1476.978515625,1895.4371337890625,0.0,2578.447021484375,0.886802077293396,1.0,0.0,3.0,1.0,0.0
18083400,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.997126579284668,0.2900187373161316,0.2323625534772873,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.9300264716148376,0.208488255739212,0.1978088319301605,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.9796656966209412,0.2418460845947265,0.169300764799118,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.9127918481826782,0.1985340565443039,0.1884530782699585,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8260573148727417,0.1465450823307037,0.6620340347290039,284.8229675292969,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.3776550292969,284.84442138671875,1.0,0.3191726505756378,1.0,1.0,0.0,1.0,-1.766560196876526,1.766557693481445,2.518172777854488e-06,1.3536843061447144,0.7985126376152039,0.7985126376152039,0.0,37.215518951416016,43.0,41857.70703125,0.0,420.0329284667969,1.0,280.6567687988281,283.4730834960937,296.21173095703125,298.9876708984375,293.1499938964844,293.1499938964844,280.95001220703125,47099.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116554617881775,1.0,0.0,0.0,3.523385763168335,3.523410558700561,8.283495844807476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.64892578125,0.0,1476.978515625,1895.4371337890625,0.0,2578.447021484375,0.886802077293396,1.0,0.0,3.0,1.0,0.0
18083460,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.82331782579422,0.3101245462894439,0.2742440700531006,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7345269918441772,0.213752269744873,0.2042427211999893,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7706643342971802,0.2488681972026825,0.1751025766134262,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7235129475593567,0.2033216953277588,0.1944904625415802,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6511473059654236,0.1487850099802017,0.6798267364501953,285.0617980957031,284.95001220703125,295.57000732421875,293.2196655273437,295.5686340332031,297.4620361328125,285.1212158203125,1.0,0.3018929362297058,1.0,1.0,0.0,1.0,-1.177469253540039,1.177467942237854,1.3557324791690917e-06,1.0630818605422974,0.8678489327430725,0.8678489327430725,0.0,85.3285140991211,31.0,34710.28125,0.0,411.215576171875,1.0,280.9384155273437,283.84832763671875,296.0168151855469,298.3436584472656,293.1499938964844,293.1499938964844,281.25,41601.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700724601745605,1.0,0.0,0.0,3.0237033367156982,3.023722648620605,6.100587484070275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.3046875,0.0,976.345947265625,1895.4371337890625,0.0,2201.48193359375,0.7893509864807129,1.0,0.0,3.0,1.0,0.0
18083520,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.82331782579422,0.3101245462894439,0.2742440700531006,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7345269918441772,0.213752269744873,0.2042427211999893,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7706643342971802,0.2488681972026825,0.1751025766134262,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7235129475593567,0.2033216953277588,0.1944904625415802,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6511473059654236,0.1487850099802017,0.6798267364501953,285.0617980957031,284.95001220703125,295.57000732421875,293.2196655273437,295.5686340332031,297.4620361328125,285.1212158203125,1.0,0.3018929362297058,1.0,1.0,0.0,1.0,-1.177469253540039,1.177467942237854,1.3557324791690917e-06,1.0630818605422974,0.8678489327430725,0.8678489327430725,0.0,85.3285140991211,31.0,34710.28125,0.0,411.215576171875,1.0,280.9384155273437,283.84832763671875,296.0168151855469,298.3436584472656,293.1499938964844,293.1499938964844,281.25,41601.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700724601745605,1.0,0.0,0.0,3.0237033367156982,3.023722648620605,6.100587484070275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.3046875,0.0,976.345947265625,1895.4371337890625,0.0,2201.48193359375,0.7893509864807129,1.0,0.0,3.0,1.0,0.0
18083580,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.991811215877533,0.3183753490447998,0.2120043188333511,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.9639089703559875,0.2140748649835586,0.2030628770589828,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.991811215877533,0.2506605684757232,0.1648922562599182,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.946835160255432,0.2035739570856094,0.1931726932525634,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.8491642475128174,0.14942067861557,0.6735919713973999,285.2789306640625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4671936035156,285.2723693847656,1.0,0.3123598098754883,1.0,1.0,0.0,1.0,-1.7364304065704346,1.7364280223846436,2.439910758766928e-06,1.3334310054779053,1.0,1.0,0.0,34.49433517456055,51.0,40063.8671875,0.0,400.58343505859375,1.0,281.23974609375,283.9229736328125,296.1893005371094,298.718994140625,293.1499938964844,293.1499938964844,280.95001220703125,28822.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594091296195984,1.0,0.0,0.0,3.5760295391082764,3.576051712036133,8.532877586731047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.4951171875,0.0,1399.8017578125,1895.4371337890625,0.0,2107.392333984375,0.8830796480178833,1.0,0.0,3.0,1.0,0.0
18083640,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.991811215877533,0.3183753490447998,0.2120043188333511,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.9639089703559875,0.2140748649835586,0.2030628770589828,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.991811215877533,0.2506605684757232,0.1648922562599182,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.946835160255432,0.2035739570856094,0.1931726932525634,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808837890625,0.8491642475128174,0.14942067861557,0.6735919713973999,285.2789306640625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4671936035156,285.2723693847656,1.0,0.3123598098754883,1.0,1.0,0.0,1.0,-1.7364304065704346,1.7364280223846436,2.439910758766928e-06,1.3334310054779053,1.0,1.0,0.0,34.49433517456055,51.0,40063.8671875,0.0,400.58343505859375,1.0,281.23974609375,283.9229736328125,296.1893005371094,298.718994140625,293.1499938964844,293.1499938964844,280.95001220703125,28822.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594091296195984,1.0,0.0,0.0,3.5760295391082764,3.576051712036133,8.532877586731047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.4951171875,0.0,1399.8017578125,1895.4371337890625,0.0,2107.392333984375,0.8830796480178833,1.0,0.0,3.0,1.0,0.0
18083700,297.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9931602478027344,0.3220969140529632,0.2162375748157501,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.9592168927192688,0.214130163192749,0.2031424343585968,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9931602478027344,0.2514292299747467,0.1681847870349884,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.9417243599891664,0.203573077917099,0.1932045370340347,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8452763557434082,0.1493581384420395,0.6737083196640015,285.110595703125,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4687194824219,285.0863647460937,1.0,0.3149762749671936,1.0,1.0,0.0,1.0,-1.7457057237625122,1.7457033395767212,2.4641633444844047e-06,1.3399187326431274,1.0,1.0,0.0,35.09408187866211,51.0,41178.50390625,0.0,407.7331237792969,1.0,280.997802734375,283.7041320800781,296.3096923828125,299.0325927734375,293.1499938964844,293.1499938964844,280.95001220703125,30354.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745262980461121,1.0,0.0,0.0,3.6697285175323486,3.6697516441345215,8.985891213342256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.724609375,0.0,1512.7579345703125,1895.4371337890625,0.0,2241.136962890625,0.9054198265075684,1.0,0.0,3.0,1.0,0.0
18083760,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.995823323726654,0.3242727220058441,0.2261908054351806,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9474030137062072,0.2140881121158599,0.2031743377447128,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9958527684211732,0.2509585320949554,0.1759472638368606,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9292708039283752,0.2034709304571151,0.1931822001934051,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8359405398368835,0.1491001546382904,0.673141360282898,285.0179748535156,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.4608459472656,285.0143127441406,1.0,0.3196010291576385,1.0,1.0,0.0,1.0,-1.7663202285766602,1.7663177251815796,2.5194426598318387e-06,1.355003833770752,1.0,1.0,0.0,36.56051635742188,71.0,41715.109375,0.0,424.2575988769531,1.0,280.9565734863281,283.6249084472656,296.3236389160156,299.059814453125,293.1499938964844,293.1499938964844,280.6499938964844,31574.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856428623199463,1.0,0.0,0.0,3.742776393890381,3.74280047416687,9.347189688924118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.37060546875,0.0,1604.9051513671875,1895.4371337890625,0.0,2340.948974609375,0.9228224754333496,1.0,0.0,3.0,1.0,0.0
18083820,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.3223554790019989,0.2689474523067474,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8941356539726257,0.2139225602149963,0.2032579928636551,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.946990728378296,0.2496377974748611,0.175139844417572,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8786671161651611,0.2031749784946441,0.1931460797786712,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7937620878219604,0.1481214463710785,0.6705037355422974,284.8706970214844,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.4161071777344,284.8798217773437,1.0,0.3332956731319427,1.0,1.0,0.0,1.0,-1.8135499954223635,1.8135473728179927,2.648006784511381e-06,1.3888957500457764,0.8827983140945435,0.8827983140945435,0.0,43.26825714111328,89.0,43186.9375,0.0,473.8338317871094,1.0,280.65673828125,283.4528503417969,296.3124389648437,299.16326904296875,293.1499938964844,293.1499938964844,280.95001220703125,38265.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073655366897583,1.0,0.0,0.0,3.683472394943237,3.683497190475464,9.05332569800521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.83837890625,0.0,1587.832275390625,1895.4371337890625,0.0,2538.9541015625,0.9142194986343384,1.0,0.0,3.0,1.0,0.0
18083880,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.3223554790019989,0.2689474523067474,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8941356539726257,0.2139225602149963,0.2032579928636551,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.946990728378296,0.2496377974748611,0.175139844417572,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8786671161651611,0.2031749784946441,0.1931460797786712,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7937620878219604,0.1481214463710785,0.6705037355422974,284.8706970214844,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.4161071777344,284.8798217773437,1.0,0.3332956731319427,1.0,1.0,0.0,1.0,-1.8135499954223635,1.8135473728179927,2.648006784511381e-06,1.3888957500457764,0.8827983140945435,0.8827983140945435,0.0,43.26825714111328,89.0,43186.9375,0.0,473.8338317871094,1.0,280.65673828125,283.4528503417969,296.3124389648437,299.16326904296875,293.1499938964844,293.1499938964844,280.95001220703125,38265.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073655366897583,1.0,0.0,0.0,3.683472394943237,3.683497190475464,9.05332569800521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.83837890625,0.0,1587.832275390625,1895.4371337890625,0.0,2538.9541015625,0.9142194986343384,1.0,0.0,3.0,1.0,0.0
18083940,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9480924606323242,0.3179077804088592,0.2870542109012604,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.82769775390625,0.214499220252037,0.2041132897138595,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8692442774772644,0.2501634657382965,0.1755918264389038,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8144139051437378,0.2035804837942123,0.1938502043485641,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7330246567726135,0.1472546160221099,0.6687228083610535,285.074951171875,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.36199951171875,285.0731201171875,1.0,0.3494657278060913,1.0,1.0,0.0,1.0,-1.8336737155914309,1.8336710929870603,2.702450274227885e-06,1.4022166728973389,1.0,1.0,0.0,56.83839416503906,92.0,43103.6171875,0.0,529.6927490234375,1.0,280.9433288574219,283.6423034667969,296.2218017578125,299.003662109375,293.1499938964844,293.1499938964844,280.6499938964844,32853.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026010394096375,1.0,0.0,0.0,3.819863557815552,3.819888830184937,9.736189667819415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.78271484375,0.0,1705.8502197265625,1895.4371337890625,0.0,2495.2294921875,0.9410417079925536,1.0,0.0,3.0,1.0,0.0
18084000,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9480924606323242,0.3179077804088592,0.2870542109012604,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.82769775390625,0.214499220252037,0.2041132897138595,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8692442774772644,0.2501634657382965,0.1755918264389038,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8144139051437378,0.2035804837942123,0.1938502043485641,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7330246567726135,0.1472546160221099,0.6687228083610535,285.074951171875,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.36199951171875,285.0731201171875,1.0,0.3494657278060913,1.0,1.0,0.0,1.0,-1.8336737155914309,1.8336710929870603,2.702450274227885e-06,1.4022166728973389,1.0,1.0,0.0,56.83839416503906,92.0,43103.6171875,0.0,529.6927490234375,1.0,280.9433288574219,283.6423034667969,296.2218017578125,299.003662109375,293.1499938964844,293.1499938964844,280.6499938964844,32853.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026010394096375,1.0,0.0,0.0,3.819863557815552,3.819888830184937,9.736189667819415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.78271484375,0.0,1705.8502197265625,1895.4371337890625,0.0,2495.2294921875,0.9410417079925536,1.0,0.0,3.0,1.0,0.0
18084060,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8976632952690125,0.3185960948467254,0.2873301208019256,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7897036075592041,0.2146846204996109,0.2049338817596435,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8300836086273193,0.2503325343132019,0.1762091368436813,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7757672667503357,0.2036185562610626,0.1945221871137619,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6976995468139648,0.1461424082517624,0.6664225459098816,284.8755798339844,284.95001220703125,295.7533264160156,293.2169189453125,295.7522277832031,297.3375549316406,284.87841796875,1.0,0.3607672154903412,1.0,1.0,0.0,1.0,-1.8357046842575075,1.835701942443848,2.7053890789829893e-06,1.4016236066818235,0.8992143869400024,0.8992143869400024,0.0,68.62579345703125,80.0,43822.17578125,0.0,567.3443603515625,1.0,280.6567077636719,283.4249572753906,296.2657470703125,299.1591186523437,293.1499938964844,293.1499938964844,280.3500061035156,38127.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168706297874451,1.0,0.0,0.0,3.7803525924682617,3.7803783416748047,9.535817184769256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.31396484375,0.0,1699.571533203125,1895.4371337890625,0.0,2626.602294921875,0.9353326559066772,1.0,0.0,3.0,1.0,0.0
18084120,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8976632952690125,0.3185960948467254,0.2873301208019256,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7897036075592041,0.2146846204996109,0.2049338817596435,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8300836086273193,0.2503325343132019,0.1762091368436813,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7757672667503357,0.2036185562610626,0.1945221871137619,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6976995468139648,0.1461424082517624,0.6664225459098816,284.8755798339844,284.95001220703125,295.7533264160156,293.2169189453125,295.7522277832031,297.3375549316406,284.87841796875,1.0,0.3607672154903412,1.0,1.0,0.0,1.0,-1.8357046842575075,1.835701942443848,2.7053890789829893e-06,1.4016236066818235,0.8992143869400024,0.8992143869400024,0.0,68.62579345703125,80.0,43822.17578125,0.0,567.3443603515625,1.0,280.6567077636719,283.4249572753906,296.2657470703125,299.1591186523437,293.1499938964844,293.1499938964844,280.3500061035156,38127.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168706297874451,1.0,0.0,0.0,3.7803525924682617,3.7803783416748047,9.535817184769256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.31396484375,0.0,1699.571533203125,1895.4371337890625,0.0,2626.602294921875,0.9353326559066772,1.0,0.0,3.0,1.0,0.0
18084180,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8859399557113647,0.3207957148551941,0.2891294062137604,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7779092788696289,0.2146514356136322,0.2050441652536392,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.818744957447052,0.2503224313259125,0.1762836128473281,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7642184495925903,0.2034475952386856,0.1945039480924606,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6850188374519348,0.1449794471263885,0.661803662776947,284.8589172363281,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3228454589844,284.8710327148437,1.0,0.3638970553874969,1.0,1.0,0.0,1.0,-1.8325209617614744,1.832518219947815,2.6994237032340607e-06,1.4015358686447144,0.80266934633255,0.80266934633255,0.0,72.9496841430664,68.0,43674.90625,0.0,578.6278076171875,1.0,280.358642578125,283.4073181152344,296.231201171875,299.1270446777344,293.1499938964844,293.1499938964844,280.6499938964844,44174.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824181318283081,1.0,0.0,0.0,3.4175221920013428,3.4175455570220947,7.79320373567316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.18896484375,0.0,1346.845458984375,1895.4371337890625,0.0,2694.348876953125,0.8622833490371704,1.0,0.0,3.0,1.0,0.0
18084240,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8859399557113647,0.3207957148551941,0.2891294062137604,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7779092788696289,0.2146514356136322,0.2050441652536392,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.818744957447052,0.2503224313259125,0.1762836128473281,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7642184495925903,0.2034475952386856,0.1945039480924606,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.6850188374519348,0.1449794471263885,0.661803662776947,284.8589172363281,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3228454589844,284.8710327148437,1.0,0.3638970553874969,1.0,1.0,0.0,1.0,-1.8325209617614744,1.832518219947815,2.6994237032340607e-06,1.4015358686447144,0.80266934633255,0.80266934633255,0.0,72.9496841430664,68.0,43674.90625,0.0,578.6278076171875,1.0,280.358642578125,283.4073181152344,296.231201171875,299.1270446777344,293.1499938964844,293.1499938964844,280.6499938964844,44174.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824181318283081,1.0,0.0,0.0,3.4175221920013428,3.4175455570220947,7.79320373567316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.18896484375,0.0,1346.845458984375,1895.4371337890625,0.0,2694.348876953125,0.8622833490371704,1.0,0.0,3.0,1.0,0.0
18084300,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8883188366889954,0.3227130770683288,0.290543258190155,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7788680195808411,0.2149607241153717,0.205180674791336,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8197320103645325,0.250755250453949,0.1764388084411621,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7650533318519592,0.2036736011505127,0.1945679932832718,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6850051283836365,0.144675150513649,0.6598142385482788,285.0018005371094,284.95001220703125,295.8083190917969,293.20904541015625,295.8072204589844,297.321533203125,285.0141296386719,1.0,0.3634846806526184,1.0,1.0,0.0,1.0,-1.8322548866271973,1.8322522640228271,2.7009539280697936e-06,1.4030447006225586,0.8900774121284485,0.8900774121284485,0.0,72.69523620605469,68.0,43176.25,0.0,577.6488647460938,1.0,280.5965881347656,283.5604858398437,296.15252685546875,298.9013671875,293.1499938964844,293.1499938964844,280.6499938964844,35811.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143961429595947,1.0,0.0,0.0,3.4692254066467285,3.469247579574585,8.030791036617302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.28076171875,0.0,1339.8546142578125,1895.4371337890625,0.0,2603.734375,0.8677313923835754,1.0,0.0,3.0,1.0,0.0
18084360,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8951565623283386,0.3248089849948883,0.2923227846622467,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7836037874221802,0.2154045403003692,0.2054940313100814,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8243759870529175,0.2513354420661926,0.1767663806676864,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7695250511169434,0.2040310055017471,0.1948002278804779,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6885062456130981,0.1445144265890121,0.6585403680801392,285.0115051269531,284.95001220703125,295.82666015625,293.2059020996094,295.8255615234375,297.3222351074219,285.00811767578125,1.0,0.3621395230293274,1.0,1.0,0.0,1.0,-1.8339104652404783,1.8339077234268188,2.708382226046524e-06,1.406319499015808,0.9183817505836488,0.9183817505836488,0.0,71.18001556396484,56.0,43338.62890625,0.0,574.0761108398438,1.0,280.64129638671875,283.5473022460937,296.1588439941406,298.94830322265625,293.1499938964844,293.1499938964844,280.3500061035156,33075.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097514510154724,1.0,0.0,0.0,3.5670928955078125,3.567115545272827,8.490282539241889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.736328125,0.0,1421.4896240234375,1895.4371337890625,0.0,2560.904541015625,0.8845247030258179,1.0,0.0,3.0,1.0,0.0
18084420,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9165306687355042,0.3279199004173279,0.2951615154743194,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7992828488349915,0.2158097028732299,0.2058034390211105,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8394281268119812,0.2518132627010345,0.1770816594362259,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7845895886421204,0.2042926698923111,0.1949666142463684,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7011842727661133,0.1439240723848343,0.6552897691726685,284.8930053710937,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3159484863281,284.9020690917969,1.0,0.35713791847229,1.0,1.0,0.0,1.0,-1.8343712091445925,1.8343684673309328,2.713825097089284e-06,1.4097390174865725,0.8142483830451965,0.8142483830451965,0.0,66.08431243896484,44.0,43575.22265625,0.0,558.4817504882812,1.0,280.3583679199219,283.42828369140625,296.2192687988281,299.0921630859375,293.1499938964844,293.1499938964844,280.6499938964844,40801.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184992671012878,1.0,0.0,0.0,3.3866500854492188,3.3866724967956543,7.653039233446179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.21923828125,0.0,1292.7740478515625,1895.4371337890625,0.0,2641.671630859375,0.8514208197593689,1.0,0.0,3.0,1.0,0.0
18084480,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9165306687355042,0.3279199004173279,0.2951615154743194,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7992828488349915,0.2158097028732299,0.2058034390211105,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8394281268119812,0.2518132627010345,0.1770816594362259,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7845895886421204,0.2042926698923111,0.1949666142463684,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7011842727661133,0.1439240723848343,0.6552897691726685,284.8930053710937,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.3159484863281,284.9020690917969,1.0,0.35713791847229,1.0,1.0,0.0,1.0,-1.8343712091445925,1.8343684673309328,2.713825097089284e-06,1.4097390174865725,0.8142483830451965,0.8142483830451965,0.0,66.08431243896484,44.0,43575.22265625,0.0,558.4817504882812,1.0,280.3583679199219,283.42828369140625,296.2192687988281,299.0921630859375,293.1499938964844,293.1499938964844,280.6499938964844,40801.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184992671012878,1.0,0.0,0.0,3.3866500854492188,3.3866724967956543,7.653039233446179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.21923828125,0.0,1292.7740478515625,1895.4371337890625,0.0,2641.671630859375,0.8514208197593689,1.0,0.0,3.0,1.0,0.0
18084540,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9538612961769104,0.3319852948188782,0.2982544898986816,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8246495723724365,0.2166264206171035,0.2061365693807602,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8659771680831909,0.2528312802314758,0.1774408668279647,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8104564547538757,0.2049486488103866,0.1951537579298019,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7224908471107483,0.1436599045991897,0.652152955532074,285.0260925292969,284.95001220703125,295.8999938964844,293.1913452148437,295.8988952636719,297.3166198730469,285.0212097167969,1.0,0.3499133288860321,1.0,1.0,0.0,1.0,-1.835371136665344,1.8353683948516848,2.7162138849234907e-06,1.4101482629776,0.9327298402786256,0.9327298402786256,0.0,58.61111831665039,32.0,43298.18359375,0.0,535.8192749023438,1.0,280.6412658691406,283.5502319335937,296.1589050292969,298.9452209472656,293.1499938964844,293.1499938964844,280.3500061035156,31989.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076770901679993,1.0,0.0,0.0,3.562133312225342,3.5621559619903564,8.466689678243711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.7333984375,0.0,1408.3076171875,1895.4371337890625,0.0,2541.818115234375,0.8824675679206848,1.0,0.0,3.0,1.0,0.0
18084600,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9538612961769104,0.3319852948188782,0.2982544898986816,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8246495723724365,0.2166264206171035,0.2061365693807602,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8659771680831909,0.2528312802314758,0.1774408668279647,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8104564547538757,0.2049486488103866,0.1951537579298019,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7224908471107483,0.1436599045991897,0.652152955532074,285.0260925292969,284.95001220703125,295.8999938964844,293.1913452148437,295.8988952636719,297.3166198730469,285.0212097167969,1.0,0.3499133288860321,1.0,1.0,0.0,1.0,-1.835371136665344,1.8353683948516848,2.7162138849234907e-06,1.4101482629776,0.9327298402786256,0.9327298402786256,0.0,58.61111831665039,32.0,43298.18359375,0.0,535.8192749023438,1.0,280.6412658691406,283.5502319335937,296.1589050292969,298.9452209472656,293.1499938964844,293.1499938964844,280.3500061035156,31989.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076770901679993,1.0,0.0,0.0,3.562133312225342,3.5621559619903564,8.466689678243711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.7333984375,0.0,1408.3076171875,1895.4371337890625,0.0,2541.818115234375,0.8824675679206848,1.0,0.0,3.0,1.0,0.0
18084660,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.997286021709442,0.335065096616745,0.3009539544582367,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8617543578147888,0.2170260995626449,0.2063177973031997,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9080084562301636,0.2532468736171722,0.1776225566864013,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8463776707649231,0.2052148431539535,0.1952010244131088,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7529998421669006,0.1431606113910675,0.6487576961517334,284.8868103027344,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.311767578125,284.8955383300781,1.0,0.3411740064620971,1.0,1.0,0.0,1.0,-1.8350234031677248,1.835020661354065,2.7139483336213743e-06,1.4089399576187134,0.8174006938934326,0.8174006938934326,0.0,49.88383865356445,25.0,43564.51953125,0.0,508.31878662109375,1.0,280.3582763671875,283.41192626953125,296.2132873535156,299.0888061523437,293.1499938964844,293.1499938964844,280.6499938964844,40485.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184694051742554,1.0,0.0,0.0,3.403427839279175,3.4034502506256104,7.729054800620361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.02001953125,0.0,1307.0487060546875,1895.4371337890625,0.0,2641.39501953125,0.8545302748680115,1.0,0.0,3.0,1.0,0.0
18084720,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.997286021709442,0.335065096616745,0.3009539544582367,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8617543578147888,0.2170260995626449,0.2063177973031997,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9080084562301636,0.2532468736171722,0.1776225566864013,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8463776707649231,0.2052148431539535,0.1952010244131088,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7529998421669006,0.1431606113910675,0.6487576961517334,284.8868103027344,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.311767578125,284.8955383300781,1.0,0.3411740064620971,1.0,1.0,0.0,1.0,-1.8350234031677248,1.835020661354065,2.7139483336213743e-06,1.4089399576187134,0.8174006938934326,0.8174006938934326,0.0,49.88383865356445,25.0,43564.51953125,0.0,508.31878662109375,1.0,280.3582763671875,283.41192626953125,296.2132873535156,299.0888061523437,293.1499938964844,293.1499938964844,280.6499938964844,40485.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184694051742554,1.0,0.0,0.0,3.403427839279175,3.4034502506256104,7.729054800620361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.02001953125,0.0,1307.0487060546875,1895.4371337890625,0.0,2641.39501953125,0.8545302748680115,1.0,0.0,3.0,1.0,0.0
18084780,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9990000128746032,0.3439787924289703,0.2514760494232178,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.92100590467453,0.2185729891061782,0.2066714763641357,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9740164875984192,0.2552444338798523,0.1779822260141372,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9021273255348206,0.2065593749284744,0.195416659116745,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8011165857315063,0.1429113894701004,0.6452735066413879,284.9364013671875,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3353881835937,284.9172058105469,1.0,0.331765204668045,1.0,1.0,0.0,1.0,-1.8225631713867188,1.8225605487823489,2.660345217009308e-06,1.3858239650726318,0.8628215789794922,0.8628215789794922,0.0,40.556922912597656,43.0,42335.9296875,0.0,458.2483520507813,1.0,280.6407165527344,283.4664306640625,296.1335754394531,298.8688659667969,293.1499938964844,293.1499938964844,280.95001220703125,34043.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063511848449707,1.0,0.0,0.0,3.520986795425415,3.5210092067718506,8.272220384242246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.89990234375,0.0,1380.197509765625,1895.4371337890625,0.0,2529.6328125,0.874045729637146,1.0,0.0,3.0,1.0,0.0
18084840,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9990000128746032,0.3439787924289703,0.2514760494232178,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.92100590467453,0.2185729891061782,0.2066714763641357,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9740164875984192,0.2552444338798523,0.1779822260141372,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9021273255348206,0.2065593749284744,0.195416659116745,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8011165857315063,0.1429113894701004,0.6452735066413879,284.9364013671875,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.3353881835937,284.9172058105469,1.0,0.331765204668045,1.0,1.0,0.0,1.0,-1.8225631713867188,1.8225605487823489,2.660345217009308e-06,1.3858239650726318,0.8628215789794922,0.8628215789794922,0.0,40.556922912597656,43.0,42335.9296875,0.0,458.2483520507813,1.0,280.6407165527344,283.4664306640625,296.1335754394531,298.8688659667969,293.1499938964844,293.1499938964844,280.95001220703125,34043.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063511848449707,1.0,0.0,0.0,3.520986795425415,3.5210092067718506,8.272220384242246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.89990234375,0.0,1380.197509765625,1895.4371337890625,0.0,2529.6328125,0.874045729637146,1.0,0.0,3.0,1.0,0.0
18084900,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9990000128746032,0.3488689661026001,0.27848881483078,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.890015721321106,0.2188106775283813,0.2076555490493774,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.942088544368744,0.2554963827133178,0.1788729578256607,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8731253743171692,0.2067259550094604,0.1962954998016357,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.7745132446289062,0.1429474800825119,0.6461531519889832,285.1088256835937,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.3537292480469,285.11151123046875,1.0,0.3297125995159149,1.0,1.0,0.0,1.0,-1.7856775522232056,1.785675048828125,2.571049662947189e-06,1.3684161901474,0.9990134835243224,0.9990134835243224,0.0,44.22416687011719,43.0,41709.09765625,0.0,465.3011474609375,1.0,280.8938903808594,283.666015625,296.0955810546875,298.728759765625,293.1499938964844,293.1499938964844,280.95001220703125,30889.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796815812587738,1.0,0.0,0.0,3.594410419464112,3.594433069229126,8.620820608484792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.91259765625,0.0,1434.542724609375,1895.4371337890625,0.0,2442.349365234375,0.8912642002105713,1.0,0.0,3.0,1.0,0.0
18084960,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.9990000128746032,0.3538678884506225,0.2706202566623688,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8993608951568604,0.2191725075244903,0.2080199420452118,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.9528064727783204,0.255812406539917,0.1791802495718002,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8821004033088684,0.2070255726575851,0.1965867131948471,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.7822678685188293,0.1431388407945633,0.6465590596199036,285.1064147949219,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.36871337890625,285.10400390625,1.0,0.3309873342514038,1.0,1.0,0.0,1.0,-1.801530718803405,1.801528096199036,2.6192969926341902e-06,1.3835972547531128,1.0,1.0,0.0,43.3815803527832,61.0,42055.80078125,0.0,466.5644226074219,1.0,280.94122314453125,283.6552734375,296.1268920898437,298.8201904296875,293.1499938964844,293.1499938964844,280.6499938964844,30942.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944120764732361,1.0,0.0,0.0,3.705986976623535,3.706010580062866,9.164336916001048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.83349609375,0.0,1557.9320068359375,1895.4371337890625,0.0,2420.449951171875,0.9140073657035828,1.0,0.0,3.0,1.0,0.0
18085020,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.3585887849330902,0.2884645164012909,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8805740475654602,0.2193685919046402,0.2084869295358657,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9305294752120972,0.2558630108833313,0.1794420182704925,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8638499975204468,0.2071097642183303,0.1969431042671203,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7657782435417175,0.142942413687706,0.6470877528190613,284.9027404785156,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.3739624023437,284.90582275390625,1.0,0.3380405306816101,1.0,1.0,0.0,1.0,-1.8248885869979856,1.8248858451843264,2.6855796022573486e-06,1.4016327857971191,0.9130955338478088,0.9130955338478088,0.0,46.865013122558594,79.0,43263.1953125,0.0,492.2684326171875,1.0,280.6563720703125,283.4241638183594,296.210693359375,299.0523681640625,293.1499938964844,293.1499938964844,280.3500061035156,36155.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099377751350403,1.0,0.0,0.0,3.733104467391968,3.7331292629241934,9.29894270029763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.521484375,0.0,1628.7928466796875,1895.4371337890625,0.0,2562.620361328125,0.9234339594841005,1.0,0.0,3.0,1.0,0.0
18085080,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.3585887849330902,0.2884645164012909,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8805740475654602,0.2193685919046402,0.2084869295358657,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9305294752120972,0.2558630108833313,0.1794420182704925,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8638499975204468,0.2071097642183303,0.1969431042671203,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7657782435417175,0.142942413687706,0.6470877528190613,284.9027404785156,284.95001220703125,296.0466613769531,293.1576232910156,296.0455322265625,297.3739624023437,284.90582275390625,1.0,0.3380405306816101,1.0,1.0,0.0,1.0,-1.8248885869979856,1.8248858451843264,2.6855796022573486e-06,1.4016327857971191,0.9130955338478088,0.9130955338478088,0.0,46.865013122558594,79.0,43263.1953125,0.0,492.2684326171875,1.0,280.6563720703125,283.4241638183594,296.210693359375,299.0523681640625,293.1499938964844,293.1499938964844,280.3500061035156,36155.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099377751350403,1.0,0.0,0.0,3.733104467391968,3.7331292629241934,9.29894270029763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.521484375,0.0,1628.7928466796875,1895.4371337890625,0.0,2562.620361328125,0.9234339594841005,1.0,0.0,3.0,1.0,0.0
18085140,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.3567450046539306,0.3216059505939483,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8487901091575623,0.2193433493375778,0.2086937129497528,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8931714296340942,0.2557267248630523,0.1794992387294769,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8335281610488892,0.2069714665412902,0.1970463991165161,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7380871772766113,0.1422052979469299,0.6453557014465332,284.87646484375,284.95001220703125,296.0833435058594,293.1493530273437,296.0822448730469,297.3406066894531,284.8896484375,1.0,0.3504022359848022,1.0,1.0,0.0,1.0,-1.8631789684295648,1.863176226615905,2.7978721846011467e-06,1.432297945022583,0.8283279538154602,0.8283279538154602,0.0,53.957950592041016,82.0,44097.19140625,0.0,540.0919799804688,1.0,280.3578491210937,283.3770751953125,296.19464111328125,299.0985717773437,293.1499938964844,293.1499938964844,280.6499938964844,41752.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225390315055847,1.0,0.0,0.0,3.4827702045440674,3.4827938079833984,8.093622909655096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.9443359375,0.0,1396.0272216796875,1895.4371337890625,0.0,2679.107666015625,0.8740929961204529,1.0,0.0,3.0,1.0,0.0
