time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085200,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.3567450046539306,0.3216059505939483,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8487901091575623,0.2193433493375778,0.2086937129497528,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8931714296340942,0.2557267248630523,0.1794992387294769,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8335281610488892,0.2069714665412902,0.1970463991165161,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7380871772766113,0.1422052979469299,0.6453557014465332,284.87646484375,284.95001220703125,296.0833435058594,293.1493530273437,296.0822448730469,297.3406066894531,284.8896484375,1.0,0.3504022359848022,1.0,1.0,0.0,1.0,-1.8631789684295648,1.863176226615905,2.7978721846011467e-06,1.432297945022583,0.8283279538154602,0.8283279538154602,0.0,53.957950592041016,82.0,44097.19140625,0.0,540.0919799804688,1.0,280.3578491210937,283.3770751953125,296.19464111328125,299.0985717773437,293.1499938964844,293.1499938964844,280.6499938964844,41752.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225390315055847,1.0,0.0,0.0,3.4827702045440674,3.4827938079833984,8.093622909655096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6759.9443359375,0.0,1396.0272216796875,1895.4371337890625,0.0,2679.107666015625,0.8740929961204529,1.0,0.0,3.0,1.0,0.0
18085260,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9602287411689758,0.3569991886615753,0.3212780058383941,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8144285678863525,0.2198982834815979,0.2094557434320449,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8544328808784485,0.2563844621181488,0.1801048815250396,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7987796664237976,0.2073761224746704,0.1976744383573532,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7064774632453918,0.1416061073541641,0.644149124622345,285.0259704589844,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3181457519531,285.0221252441406,1.0,0.3592550754547119,1.0,1.0,0.0,1.0,-1.8636164665222168,1.863613724708557,2.796669832605403e-06,1.4308249950408936,0.9535098671913148,0.9535098671913148,0.0,63.48515319824219,85.0,43780.984375,0.0,570.6564331054688,1.0,280.6422119140625,283.51055908203125,296.1175842285156,298.93670654296875,293.1499938964844,293.1499938964844,280.3500061035156,32410.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131735324859619,1.0,0.0,0.0,3.6519739627838135,3.651997566223145,8.899152703634172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.9072265625,0.0,1508.49365234375,1895.4371337890625,0.0,2592.4482421875,0.9030531644821168,1.0,0.0,3.0,1.0,0.0
18085320,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9602287411689758,0.3569991886615753,0.3212780058383941,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8144285678863525,0.2198982834815979,0.2094557434320449,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8544328808784485,0.2563844621181488,0.1801048815250396,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7987796664237976,0.2073761224746704,0.1976744383573532,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7064774632453918,0.1416061073541641,0.644149124622345,285.0259704589844,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3181457519531,285.0221252441406,1.0,0.3592550754547119,1.0,1.0,0.0,1.0,-1.8636164665222168,1.863613724708557,2.796669832605403e-06,1.4308249950408936,0.9535098671913148,0.9535098671913148,0.0,63.48515319824219,85.0,43780.984375,0.0,570.6564331054688,1.0,280.6422119140625,283.51055908203125,296.1175842285156,298.93670654296875,293.1499938964844,293.1499938964844,280.3500061035156,32410.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131735324859619,1.0,0.0,0.0,3.6519739627838135,3.651997566223145,8.899152703634172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.9072265625,0.0,1508.49365234375,1895.4371337890625,0.0,2592.4482421875,0.9030531644821168,1.0,0.0,3.0,1.0,0.0
18085380,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9332724809646606,0.3590423762798309,0.3233215510845184,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7926400899887085,0.21999192237854,0.209994837641716,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8327503204345703,0.2563694715499878,0.1804697662591934,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7769774198532104,0.2073473036289215,0.198089525103569,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6852307915687561,0.1407569497823715,0.6421734094619751,284.8808898925781,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3084411621094,284.8889465332031,1.0,0.366191953420639,1.0,1.0,0.0,1.0,-1.865282654762268,1.8652799129486084,2.796274884531158e-06,1.4282602071762085,0.8335990905761719,0.8335990905761719,0.0,70.6982650756836,73.0,44152.671875,0.0,594.7361450195312,1.0,280.3575439453125,283.36187744140625,296.1665954589844,299.0775756835937,293.1499938964844,293.1499938964844,280.6499938964844,40379.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242629766464233,1.0,0.0,0.0,3.505882024765014,3.5059053897857666,8.201398031815188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.1962890625,0.0,1410.1361083984375,1895.4371337890625,0.0,2695.107177734375,0.8767563104629517,1.0,0.0,3.0,1.0,0.0
18085440,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9332724809646606,0.3590423762798309,0.3233215510845184,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7926400899887085,0.21999192237854,0.209994837641716,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8327503204345703,0.2563694715499878,0.1804697662591934,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7769774198532104,0.2073473036289215,0.198089525103569,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.6852307915687561,0.1407569497823715,0.6421734094619751,284.8808898925781,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.3084411621094,284.8889465332031,1.0,0.366191953420639,1.0,1.0,0.0,1.0,-1.865282654762268,1.8652799129486084,2.796274884531158e-06,1.4282602071762085,0.8335990905761719,0.8335990905761719,0.0,70.6982650756836,73.0,44152.671875,0.0,594.7361450195312,1.0,280.3575439453125,283.36187744140625,296.1665954589844,299.0775756835937,293.1499938964844,293.1499938964844,280.6499938964844,40379.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242629766464233,1.0,0.0,0.0,3.505882024765014,3.5059053897857666,8.201398031815188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.1962890625,0.0,1410.1361083984375,1895.4371337890625,0.0,2695.107177734375,0.8767563104629517,1.0,0.0,3.0,1.0,0.0
18085500,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9297921061515808,0.3607342541217804,0.3245591223239898,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7891350388526917,0.2201781123876571,0.2101025879383087,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8293530941009521,0.2565587162971496,0.1805208027362823,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7735135555267334,0.2074630111455917,0.1981375515460968,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6813552975654602,0.140434443950653,0.6405656337738037,285.0234375,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3078918457031,285.03521728515625,1.0,0.3669799864292145,1.0,1.0,0.0,1.0,-1.865084290504456,1.8650814294815063,2.793422027025372e-06,1.4264442920684814,0.9274037480354308,0.9274037480354308,0.0,71.94178771972656,73.0,43620.3203125,0.0,598.543212890625,1.0,280.5986633300781,283.5205078125,296.0934143066406,298.8644104003906,293.1499938964844,293.1499938964844,280.6499938964844,34307.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167787194252014,1.0,0.0,0.0,3.556175470352173,3.5561981201171875,8.438390750598046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.68310546875,0.0,1418.9295654296875,1895.4371337890625,0.0,2625.75244140625,0.8855828642845154,1.0,0.0,3.0,1.0,0.0
18085560,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.933174967765808,0.3627055585384369,0.3262385427951813,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7905927896499634,0.220510259270668,0.2103553414344787,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.830723762512207,0.2569223046302795,0.1807261109352111,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.774848222732544,0.2077184021472931,0.1983194947242736,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6819299459457397,0.1402425169944763,0.6394091844558716,285.0298767089844,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.30987548828125,285.02587890625,1.0,0.3666296005249023,1.0,1.0,0.0,1.0,-1.8664789199829104,1.8664761781692505,2.795869704641518e-06,1.4263248443603516,0.9601691365242004,0.9601691365242004,0.0,71.53055572509766,61.0,43797.0390625,0.0,598.239501953125,1.0,280.64208984375,283.50390625,296.0981140136719,298.9156799316406,293.1499938964844,293.1499938964844,280.3500061035156,32208.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138037919998169,1.0,0.0,0.0,3.6616621017456055,3.661685466766357,8.946430511969083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.19921875,0.0,1517.720703125,1895.4371337890625,0.0,2598.265625,0.9051146507263184,1.0,0.0,3.0,1.0,0.0
18085620,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9491289258003236,0.3654215633869171,0.3288300037384033,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8007826805114746,0.2206491827964782,0.210498571395874,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8403605818748474,0.2569153904914856,0.1807699501514434,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7846047878265381,0.207733929157257,0.1983383893966674,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6896169185638428,0.139554351568222,0.6361114382743835,284.87921142578125,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3051452636719,284.8860168457031,1.0,0.3630706667900085,1.0,1.0,0.0,1.0,-1.865882396697998,1.8658795356750488,2.793726253003115e-06,1.4255729913711548,0.8369469046592712,0.8369469046592712,0.0,68.07486724853516,49.0,44163.2109375,0.0,586.8309936523438,1.0,280.35791015625,283.348388671875,296.1526794433594,299.0637512207031,293.1499938964844,293.1499938964844,280.6499938964844,40222.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245742321014404,1.0,0.0,0.0,3.5240907669067383,3.5241143703460693,8.286811521429627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.31689453125,0.0,1428.0540771484375,1895.4371337890625,0.0,2697.997314453125,0.8803994059562683,1.0,0.0,3.0,1.0,0.0
18085680,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9491289258003236,0.3654215633869171,0.3288300037384033,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8007826805114746,0.2206491827964782,0.210498571395874,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8403605818748474,0.2569153904914856,0.1807699501514434,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7846047878265381,0.207733929157257,0.1983383893966674,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6896169185638428,0.139554351568222,0.6361114382743835,284.87921142578125,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.3051452636719,284.8860168457031,1.0,0.3630706667900085,1.0,1.0,0.0,1.0,-1.865882396697998,1.8658795356750488,2.793726253003115e-06,1.4255729913711548,0.8369469046592712,0.8369469046592712,0.0,68.07486724853516,49.0,44163.2109375,0.0,586.8309936523438,1.0,280.35791015625,283.348388671875,296.1526794433594,299.0637512207031,293.1499938964844,293.1499938964844,280.6499938964844,40222.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245742321014404,1.0,0.0,0.0,3.5240907669067383,3.5241143703460693,8.286811521429627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.31689453125,0.0,1428.0540771484375,1895.4371337890625,0.0,2697.997314453125,0.8803994059562683,1.0,0.0,3.0,1.0,0.0
18085740,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9773009419441224,0.3693060874938965,0.331720769405365,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8215250968933105,0.2212544530630111,0.2106429040431976,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8617287874221802,0.2575228214263916,0.1808434575796127,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8057119846343994,0.2081880569458007,0.1983493417501449,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7074379920959473,0.1391960233449936,0.632685124874115,285.0287475585937,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.30780029296875,285.0245666503906,1.0,0.3567764461040497,1.0,1.0,0.0,1.0,-1.865511417388916,1.8655085563659668,2.7955086352449143e-06,1.4273866415023804,0.9622079133987428,0.9622079133987428,0.0,61.65562057495117,37.0,43762.921875,0.0,566.178466796875,1.0,280.642333984375,283.4937438964844,296.0870056152344,298.9021911621094,293.1499938964844,293.1499938964844,280.3500061035156,32275.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138109445571899,1.0,0.0,0.0,3.672439813613892,3.672463417053223,8.999174951895839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.61865234375,0.0,1530.2410888671875,1895.4371337890625,0.0,2598.33154296875,0.9075156450271606,1.0,0.0,3.0,1.0,0.0
18085800,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9773009419441224,0.3693060874938965,0.331720769405365,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8215250968933105,0.2212544530630111,0.2106429040431976,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8617287874221802,0.2575228214263916,0.1808434575796127,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8057119846343994,0.2081880569458007,0.1983493417501449,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7074379920959473,0.1391960233449936,0.632685124874115,285.0287475585937,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.30780029296875,285.0245666503906,1.0,0.3567764461040497,1.0,1.0,0.0,1.0,-1.865511417388916,1.8655085563659668,2.7955086352449143e-06,1.4273866415023804,0.9622079133987428,0.9622079133987428,0.0,61.65562057495117,37.0,43762.921875,0.0,566.178466796875,1.0,280.642333984375,283.4937438964844,296.0870056152344,298.9021911621094,293.1499938964844,293.1499938964844,280.3500061035156,32275.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138109445571899,1.0,0.0,0.0,3.672439813613892,3.672463417053223,8.999174951895839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.61865234375,0.0,1530.2410888671875,1895.4371337890625,0.0,2598.33154296875,0.9075156450271606,1.0,0.0,3.0,1.0,0.0
18085860,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.3726364970207214,0.3276332020759582,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8472075462341309,0.2214567959308624,0.2107314020395279,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8906654715538025,0.2575434446334839,0.1808236837387085,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8311564326286316,0.2082614600658416,0.198308452963829,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7288780212402344,0.1386192291975021,0.6293505430221558,284.8722229003906,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3050231933594,284.875,1.0,0.3483318090438843,1.0,1.0,0.0,1.0,-1.8540228605270384,1.854020118713379,2.764638338703662e-06,1.4204578399658203,0.8337442278862,0.8337442278862,0.0,54.57465744018555,25.0,43934.65625,0.0,536.5665283203125,1.0,280.3578796386719,283.3304138183594,296.14453125,299.0502319335937,293.1499938964844,293.1499938964844,280.6499938964844,40428.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824316143989563,1.0,0.0,0.0,3.53055739402771,3.530580997467041,8.317251172229589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.2373046875,0.0,1436.34716796875,1895.4371337890625,0.0,2695.60107421875,0.8817947506904602,1.0,0.0,3.0,1.0,0.0
18085920,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.3726364970207214,0.3276332020759582,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8472075462341309,0.2214567959308624,0.2107314020395279,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8906654715538025,0.2575434446334839,0.1808236837387085,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8311564326286316,0.2082614600658416,0.198308452963829,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7288780212402344,0.1386192291975021,0.6293505430221558,284.8722229003906,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3050231933594,284.875,1.0,0.3483318090438843,1.0,1.0,0.0,1.0,-1.8540228605270384,1.854020118713379,2.764638338703662e-06,1.4204578399658203,0.8337442278862,0.8337442278862,0.0,54.57465744018555,25.0,43934.65625,0.0,536.5665283203125,1.0,280.3578796386719,283.3304138183594,296.14453125,299.0502319335937,293.1499938964844,293.1499938964844,280.6499938964844,40428.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824316143989563,1.0,0.0,0.0,3.53055739402771,3.530580997467041,8.317251172229589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.2373046875,0.0,1436.34716796875,1895.4371337890625,0.0,2695.60107421875,0.8817947506904602,1.0,0.0,3.0,1.0,0.0
18085980,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.3823059797286987,0.2973936796188354,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.874901533126831,0.2220054864883422,0.210886001586914,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.92238849401474,0.2580347061157226,0.1808687448501587,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.857181966304779,0.2086527049541473,0.1983239352703094,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.750176727771759,0.1383466869592666,0.6264283657073975,284.98883056640625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3378601074219,284.98309326171875,1.0,0.3369605541229248,1.0,1.0,0.0,1.0,-1.817102670669556,1.817100048065185,2.663427721927292e-06,1.3956598043441772,0.9227768778800964,0.9227768778800964,0.0,48.23942565917969,28.0,42836.6328125,0.0,491.4642639160156,1.0,280.6414489746094,283.462890625,296.07232666015625,298.8476867675781,293.1499938964844,293.1499938964844,280.3500061035156,33630.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113836050033569,1.0,0.0,0.0,3.632517337799072,3.632540702819824,8.804581170807069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.23193359375,0.0,1496.1600341796875,1895.4371337890625,0.0,2575.940673828125,0.8992981910705566,1.0,0.0,3.0,1.0,0.0
18086040,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.3823059797286987,0.2973936796188354,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.874901533126831,0.2220054864883422,0.210886001586914,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.92238849401474,0.2580347061157226,0.1808687448501587,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.857181966304779,0.2086527049541473,0.1983239352703094,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.750176727771759,0.1383466869592666,0.6264283657073975,284.98883056640625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.3378601074219,284.98309326171875,1.0,0.3369605541229248,1.0,1.0,0.0,1.0,-1.817102670669556,1.817100048065185,2.663427721927292e-06,1.3956598043441772,0.9227768778800964,0.9227768778800964,0.0,48.23942565917969,28.0,42836.6328125,0.0,491.4642639160156,1.0,280.6414489746094,283.462890625,296.07232666015625,298.8476867675781,293.1499938964844,293.1499938964844,280.3500061035156,33630.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113836050033569,1.0,0.0,0.0,3.632517337799072,3.632540702819824,8.804581170807069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.23193359375,0.0,1496.1600341796875,1895.4371337890625,0.0,2575.940673828125,0.8992981910705566,1.0,0.0,3.0,1.0,0.0
18086100,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.9990000128746032,0.3886562287807464,0.2851038575172424,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8877989649772644,0.2221558392047882,0.2110469043254852,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.9377986192703248,0.2580850720405578,0.1809501200914383,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.8693856000900269,0.2087290287017822,0.1984101384878158,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7602366805076599,0.1382336318492889,0.6256797909736633,284.8401184082031,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.3633728027344,284.82550048828125,1.0,0.3327579498291015,1.0,1.0,0.0,1.0,-1.80183207988739,1.80182945728302,2.6210252599412343e-06,1.3844977617263794,0.8150666356086731,0.8150666356086731,0.0,45.792572021484375,28.0,43072.1328125,0.0,474.1422424316406,1.0,280.39825439453125,283.2931213378906,296.1347351074219,299.0282592773437,293.1499938964844,293.1499938964844,280.3500061035156,39263.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166349530220032,1.0,0.0,0.0,3.566395998001098,3.566419839859009,8.486965157317172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.52783203125,0.0,1465.9847412109375,1895.4371337890625,0.0,2624.42333984375,0.8858015537261963,1.0,0.0,3.0,1.0,0.0
18086160,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.3949388265609741,0.2756856381893158,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8980942368507385,0.2222075462341308,0.2110463231801986,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9495946764945984,0.2580059468746185,0.1808600425720214,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8792058825492859,0.2087080478668213,0.1983424127101898,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7683766484260559,0.1380941122770309,0.624721884727478,284.868896484375,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.38818359375,284.8797302246094,1.0,0.3292840421199798,1.0,1.0,0.0,1.0,-1.7891803979873655,1.7891777753829956,2.58599857261288e-06,1.3750941753387451,0.7966883778572083,0.7966883778572083,0.0,43.955692291259766,31.0,42363.3828125,0.0,460.57525634765625,1.0,280.35858154296875,283.3661804199219,296.1169128417969,298.9249572753906,293.1499938964844,293.1499938964844,280.6499938964844,42957.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162427544593811,1.0,0.0,0.0,3.358675241470337,3.3586976528167725,7.527128218498547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.17724609375,0.0,1280.4649658203125,1895.4371337890625,0.0,2620.796630859375,0.8475021719932556,1.0,0.0,3.0,1.0,0.0
18086220,297.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.4081967175006866,0.2607408165931701,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9169303178787231,0.2229363322257995,0.2114839106798172,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9686568975448608,0.2586573958396911,0.1811001002788543,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8964710235595703,0.2092466354370117,0.1986119598150253,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.782913327217102,0.13831527531147,0.6246321201324463,285.0009765625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4405822753906,284.99609375,1.0,0.3243444263935089,1.0,1.0,0.0,1.0,-1.7722578048706057,1.772255301475525,2.53883695222612e-06,1.361933946609497,0.89928138256073,0.89928138256073,0.0,41.21458435058594,49.0,41753.66796875,0.0,441.8495178222656,1.0,280.6405944824219,283.4926147460937,296.0617980957031,298.75567626953125,293.1499938964844,293.1499938964844,280.3500061035156,33112.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001612424850464,1.0,0.0,0.0,3.502488374710083,3.5025103092193604,8.185527917703439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.708984375,0.0,1354.429931640625,1895.4371337890625,0.0,2472.8994140625,0.8698708415031433,1.0,0.0,3.0,1.0,0.0
18086280,297.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.4081967175006866,0.2607408165931701,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9169303178787231,0.2229363322257995,0.2114839106798172,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9686568975448608,0.2586573958396911,0.1811001002788543,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8964710235595703,0.2092466354370117,0.1986119598150253,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.782913327217102,0.13831527531147,0.6246321201324463,285.0009765625,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4405822753906,284.99609375,1.0,0.3243444263935089,1.0,1.0,0.0,1.0,-1.7722578048706057,1.772255301475525,2.53883695222612e-06,1.361933946609497,0.89928138256073,0.89928138256073,0.0,41.21458435058594,49.0,41753.66796875,0.0,441.8495178222656,1.0,280.6405944824219,283.4926147460937,296.0617980957031,298.75567626953125,293.1499938964844,293.1499938964844,280.3500061035156,33112.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001612424850464,1.0,0.0,0.0,3.502488374710083,3.5025103092193604,8.185527917703439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.708984375,0.0,1354.429931640625,1895.4371337890625,0.0,2472.8994140625,0.8698708415031433,1.0,0.0,3.0,1.0,0.0
18086340,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.4180111289024353,0.2675681114196777,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.908991515636444,0.2233216911554336,0.2120028883218765,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9607387781143188,0.2587836682796478,0.1813374608755111,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8891662359237671,0.2094533890485763,0.1989587992429733,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7764537334442139,0.1383540034294128,0.6254190802574158,284.9060974121094,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4720764160156,284.9164123535156,1.0,0.3277237117290497,1.0,1.0,0.0,1.0,-1.782703876495361,1.7827012538909912,2.56682824328891e-06,1.3692429065704346,0.8077517151832581,0.8077517151832581,0.0,42.481204986572266,67.0,42146.8828125,0.0,452.08441162109375,1.0,280.3600158691406,283.4004211425781,296.1358947753906,298.9080810546875,293.1499938964844,293.1499938964844,280.6499938964844,40442.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071489334106445,1.0,0.0,0.0,3.308462858200073,3.3084845542907715,7.303748930098664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.98046875,0.0,1215.4793701171875,1895.4371337890625,0.0,2536.962890625,0.8345152139663696,1.0,0.0,3.0,1.0,0.0
18086400,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.4180111289024353,0.2675681114196777,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.908991515636444,0.2233216911554336,0.2120028883218765,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9607387781143188,0.2587836682796478,0.1813374608755111,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8891662359237671,0.2094533890485763,0.1989587992429733,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7764537334442139,0.1383540034294128,0.6254190802574158,284.9060974121094,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4720764160156,284.9164123535156,1.0,0.3277237117290497,1.0,1.0,0.0,1.0,-1.782703876495361,1.7827012538909912,2.56682824328891e-06,1.3692429065704346,0.8077517151832581,0.8077517151832581,0.0,42.481204986572266,67.0,42146.8828125,0.0,452.08441162109375,1.0,280.3600158691406,283.4004211425781,296.1358947753906,298.9080810546875,293.1499938964844,293.1499938964844,280.6499938964844,40442.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071489334106445,1.0,0.0,0.0,3.308462858200073,3.3084845542907715,7.303748930098664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.98046875,0.0,1215.4793701171875,1895.4371337890625,0.0,2536.962890625,0.8345152139663696,1.0,0.0,3.0,1.0,0.0
18086460,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9990000128746032,0.4233545362949371,0.2915951013565063,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.883782148361206,0.2245088517665863,0.2130091190338134,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9316726922988892,0.2598373889923095,0.1819627434015274,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8648430109024048,0.2104223668575287,0.1997698247432708,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7553774118423462,0.1388343125581741,0.6275039315223694,285.0576477050781,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.4703063964844,285.0551452636719,1.0,0.3374967575073242,1.0,1.0,0.0,1.0,-1.8169758319854736,1.8169732093811035,2.662259930730216e-06,1.394954800605774,0.950901448726654,0.950901448726654,0.0,47.2067985534668,85.0,42627.29296875,0.0,488.2019348144531,1.0,280.6407775878906,283.5263366699219,296.10455322265625,298.8271179199219,293.1499938964844,293.1499938964844,280.3500061035156,30727.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974933385848999,1.0,0.0,0.0,3.534187793731689,3.534209966659546,8.33436615721439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.38525390625,0.0,1369.8968505859375,1895.4371337890625,0.0,2448.529541015625,0.875410258769989,1.0,0.0,3.0,1.0,0.0
18086520,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9990000128746032,0.4233545362949371,0.2915951013565063,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.883782148361206,0.2245088517665863,0.2130091190338134,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9316726922988892,0.2598373889923095,0.1819627434015274,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8648430109024048,0.2104223668575287,0.1997698247432708,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7553774118423462,0.1388343125581741,0.6275039315223694,285.0576477050781,284.95001220703125,296.4866638183594,293.1307983398437,296.48553466796875,297.4703063964844,285.0551452636719,1.0,0.3374967575073242,1.0,1.0,0.0,1.0,-1.8169758319854736,1.8169732093811035,2.662259930730216e-06,1.394954800605774,0.950901448726654,0.950901448726654,0.0,47.2067985534668,85.0,42627.29296875,0.0,488.2019348144531,1.0,280.6407775878906,283.5263366699219,296.10455322265625,298.8271179199219,293.1499938964844,293.1499938964844,280.3500061035156,30727.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974933385848999,1.0,0.0,0.0,3.534187793731689,3.534209966659546,8.33436615721439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.38525390625,0.0,1369.8968505859375,1895.4371337890625,0.0,2448.529541015625,0.875410258769989,1.0,0.0,3.0,1.0,0.0
18086580,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9990000128746032,0.4231850504875183,0.327561616897583,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.852078914642334,0.2257072776556015,0.2144723683595657,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8941267728805542,0.2606692314147949,0.1828385293483734,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8347631096839905,0.2114242017269134,0.2010401934385299,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7295156121253967,0.13925202190876,0.6310015320777893,284.92431640625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.4339904785156,284.9321594238281,1.0,0.3522726595401764,1.0,1.0,0.0,1.0,-1.8686869144439693,1.8686840534210205,2.811005515468424e-06,1.4343528747558594,0.8671989440917969,0.8671989440917969,0.0,54.979488372802734,103.0,44240.01171875,0.0,547.17724609375,1.0,280.3580017089844,283.3623962402344,296.1971130371094,299.08331298828125,293.1499938964844,293.1499938964844,280.6499938964844,36867.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140515685081482,1.0,0.0,0.0,3.514736652374268,3.5147595405578613,8.242878379860485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.646484375,0.0,1394.07470703125,1895.4371337890625,0.0,2600.552734375,0.8760080933570862,1.0,0.0,3.0,1.0,0.0
18086640,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9990000128746032,0.4231850504875183,0.327561616897583,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.852078914642334,0.2257072776556015,0.2144723683595657,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8941267728805542,0.2606692314147949,0.1828385293483734,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8347631096839905,0.2114242017269134,0.2010401934385299,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7295156121253967,0.13925202190876,0.6310015320777893,284.92431640625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.4339904785156,284.9321594238281,1.0,0.3522726595401764,1.0,1.0,0.0,1.0,-1.8686869144439693,1.8686840534210205,2.811005515468424e-06,1.4343528747558594,0.8671989440917969,0.8671989440917969,0.0,54.979488372802734,103.0,44240.01171875,0.0,547.17724609375,1.0,280.3580017089844,283.3623962402344,296.1971130371094,299.08331298828125,293.1499938964844,293.1499938964844,280.6499938964844,36867.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140515685081482,1.0,0.0,0.0,3.514736652374268,3.5147595405578613,8.242878379860485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.646484375,0.0,1394.07470703125,1895.4371337890625,0.0,2600.552734375,0.8760080933570862,1.0,0.0,3.0,1.0,0.0
18086700,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9990000128746032,0.4217229187488556,0.3489237427711487,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8361251354217529,0.2265286445617675,0.2152712494134903,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.8757879734039307,0.2613380551338196,0.1832962930202484,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.819390594959259,0.2121356725692749,0.2017438262701034,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7158175706863403,0.1395258158445358,0.6326994895935059,285.0775146484375,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.4073486328125,285.0927429199219,1.0,0.361076146364212,1.0,1.0,0.0,1.0,-1.8987269401550293,1.8987239599227903,2.899758328567259e-06,1.4573591947555542,0.9835848212242126,0.9835848212242126,0.0,59.96564483642578,103.0,44316.16015625,0.0,584.3741455078125,1.0,280.599609375,283.5238342285156,296.1397705078125,298.9251403808594,293.1499938964844,293.1499938964844,280.6499938964844,31863.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106805682182312,1.0,0.0,0.0,3.6068832874298096,3.606905937194824,8.680754035594873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.4111328125,0.0,1455.1451416015625,1895.4371337890625,0.0,2569.462158203125,0.8947470188140869,1.0,0.0,3.0,1.0,0.0
18086760,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.9990000128746032,0.4196262955665588,0.3712606132030487,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8214191198348999,0.2275689542293548,0.2163598984479904,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8589420318603516,0.2622587084770202,0.1840114891529083,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.8042305111885071,0.2130553126335144,0.2027225643396377,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.7016510963439941,0.1399183422327041,0.6351500749588013,285.1194763183594,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3788146972656,285.1222229003906,1.0,0.3706508278846741,1.0,1.0,0.0,1.0,-1.9318299293518064,1.931826949119568,2.9995019303896697e-06,1.4827802181243896,1.0,1.0,0.0,65.5262451171875,106.0,45063.5546875,0.0,626.8550415039062,1.0,280.6420288085937,283.5348815917969,296.1564025878906,299.0237731933594,293.1499938964844,293.1499938964844,280.3500061035156,31189.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121255040168762,1.0,0.0,0.0,3.720797061920166,3.720820903778076,9.237729727828992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.6474609375,0.0,1576.67919921875,1895.4371337890625,0.0,2582.780517578125,0.9175522327423096,1.0,0.0,3.0,1.0,0.0
18086820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9794380068778992,0.4169435501098633,0.3762858808040619,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.7988394498825073,0.2286548018455505,0.2178580909967422,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8354920148849487,0.2630588114261627,0.1849640011787414,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.7811477184295654,0.2139980792999267,0.204078122973442,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.6804402470588684,0.1402173936367035,0.6385525465011597,284.953125,284.95001220703125,296.5841064453125,293.1495666503906,296.5830383300781,297.34283447265625,284.9418029785156,1.0,0.380018800497055,1.0,1.0,0.0,1.0,-1.9470041990280151,1.9470012187957764,3.046573056053603e-06,1.4949222803115845,0.9643849730491638,0.9643849730491638,0.0,74.1266098022461,106.0,46427.11328125,0.0,666.6782836914062,1.0,280.3746643066406,283.3133850097656,296.23858642578125,299.2932434082031,293.1499938964844,293.1499938964844,280.3500061035156,33128.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275948166847229,1.0,0.0,0.0,3.790790319442749,3.790815114974976,9.588546845407109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.888671875,0.0,1673.201171875,1895.4371337890625,0.0,2726.067138671875,0.934155523777008,1.0,0.0,3.0,1.0,0.0
18086880,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9661405086517334,0.416721373796463,0.3757204413414001,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7882800102233887,0.2290757000446319,0.2184696644544601,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8252028822898865,0.2632772624492645,0.1852874904870987,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7709087133407593,0.2143509835004806,0.2046239376068115,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.6709621548652649,0.14028300344944,0.6397680044174194,284.92156982421875,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3326110839844,284.9205322265625,1.0,0.3840823471546173,1.0,1.0,0.0,1.0,-1.949121236801148,1.9491182565689087,3.052923830182408e-06,1.4964438676834106,0.9393653869628906,0.9393653869628906,0.0,78.42915344238281,94.0,46454.6328125,0.0,682.7538452148438,1.0,280.3567810058594,283.292724609375,296.22821044921875,299.2714538574219,293.1499938964844,293.1499938964844,280.04998779296875,35056.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832039475440979,1.0,0.0,0.0,3.783178567886353,3.783203840255737,9.550078630127246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.1015625,0.0,1679.1278076171875,1895.4371337890625,0.0,2767.439453125,0.9338706731796264,1.0,0.0,3.0,1.0,0.0
18086940,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9520152807235718,0.4183386266231537,0.376567006111145,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7780137062072754,0.2302526980638504,0.2197621464729309,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8145212531089783,0.2638285458087921,0.1858077198266983,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7609823942184448,0.2153243720531463,0.2057285457849502,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6613787412643433,0.1405350565910339,0.6416261196136475,284.858154296875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3211364746094,284.8692932128906,1.0,0.388861745595932,1.0,1.0,0.0,1.0,-1.9558722972869875,1.955869197845459,3.0733451694686664e-06,1.5013790130615234,0.8267879486083984,0.8267879486083984,0.0,83.52182006835938,82.0,46731.87109375,0.0,705.027587890625,1.0,280.0574645996094,283.2235107421875,296.20294189453125,299.2816467285156,293.1499938964844,293.1499938964844,280.3500061035156,42388.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441616296768188,1.0,0.0,0.0,3.5198657512664795,3.5198895931243896,8.266953273050603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.5869140625,0.0,1439.244140625,1895.4371337890625,0.0,2880.620849609375,0.8823750019073486,1.0,0.0,3.0,1.0,0.0
18087000,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9520152807235718,0.4183386266231537,0.376567006111145,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7780137062072754,0.2302526980638504,0.2197621464729309,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8145212531089783,0.2638285458087921,0.1858077198266983,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7609823942184448,0.2153243720531463,0.2057285457849502,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6613787412643433,0.1405350565910339,0.6416261196136475,284.858154296875,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3211364746094,284.8692932128906,1.0,0.388861745595932,1.0,1.0,0.0,1.0,-1.9558722972869875,1.955869197845459,3.0733451694686664e-06,1.5013790130615234,0.8267879486083984,0.8267879486083984,0.0,83.52182006835938,82.0,46731.87109375,0.0,705.027587890625,1.0,280.0574645996094,283.2235107421875,296.20294189453125,299.2816467285156,293.1499938964844,293.1499938964844,280.3500061035156,42388.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441616296768188,1.0,0.0,0.0,3.5198657512664795,3.5198895931243896,8.266953273050603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.5869140625,0.0,1439.244140625,1895.4371337890625,0.0,2880.620849609375,0.8823750019073486,1.0,0.0,3.0,1.0,0.0
