time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087060,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.961304008960724,0.4230482578277588,0.380136638879776,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7848362922668457,0.2324205040931701,0.2214696556329727,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8204479813575745,0.265598863363266,0.1867543905973434,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7673179507255554,0.2172233611345291,0.2071984261274337,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6667108535766602,0.1416243612766266,0.6450676321983337,285.026123046875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.33258056640625,285.023681640625,1.0,0.3887358903884887,1.0,1.0,0.0,1.0,-1.969237685203552,1.969234585762024,3.113909770036116e-06,1.5110880136489868,0.9582382440567015,0.9582382440567015,0.0,81.7919921875,70.0,46646.671875,0.0,709.9529418945312,1.0,280.3423767089844,283.37896728515625,296.1370544433594,299.1213684082031,293.1499938964844,293.1499938964844,280.04998779296875,32596.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329919576644897,1.0,0.0,0.0,3.674050092697144,3.6740739345550537,9.00706822903885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.8857421875,0.0,1534.458984375,1895.4371337890625,0.0,2776.3154296875,0.908151388168335,1.0,0.0,3.0,1.0,0.0
18087120,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.961304008960724,0.4230482578277588,0.380136638879776,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7848362922668457,0.2324205040931701,0.2214696556329727,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8204479813575745,0.265598863363266,0.1867543905973434,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7673179507255554,0.2172233611345291,0.2071984261274337,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.6667108535766602,0.1416243612766266,0.6450676321983337,285.026123046875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.33258056640625,285.023681640625,1.0,0.3887358903884887,1.0,1.0,0.0,1.0,-1.969237685203552,1.969234585762024,3.113909770036116e-06,1.5110880136489868,0.9582382440567015,0.9582382440567015,0.0,81.7919921875,70.0,46646.671875,0.0,709.9529418945312,1.0,280.3423767089844,283.37896728515625,296.1370544433594,299.1213684082031,293.1499938964844,293.1499938964844,280.04998779296875,32596.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329919576644897,1.0,0.0,0.0,3.674050092697144,3.6740739345550537,9.00706822903885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.8857421875,0.0,1534.458984375,1895.4371337890625,0.0,2776.3154296875,0.908151388168335,1.0,0.0,3.0,1.0,0.0
18087180,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9809297323226928,0.4268001317977905,0.3835757374763489,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8016527891159058,0.2344042509794235,0.2232209742069244,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8356189727783203,0.2669826447963714,0.1876748949289322,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7833759784698486,0.2189488857984542,0.2087017744779586,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6811051368713379,0.1427854001522064,0.6493781805038452,284.8959350585937,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3384704589844,284.9029541015625,1.0,0.385538637638092,1.0,1.0,0.0,1.0,-1.9835606813430784,1.9835575819015503,3.157444552925881e-06,1.5213137865066528,0.8540836572647095,0.8540836572647095,0.0,76.37638092041016,58.0,47427.0390625,0.0,703.2431030273438,1.0,280.05731201171875,283.2333068847656,296.2078857421875,299.3070373535156,293.1499938964844,293.1499938964844,280.3500061035156,39225.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438916802406311,1.0,0.0,0.0,3.563948631286621,3.5639724731445312,8.475321351397724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.00537109375,0.0,1463.08740234375,1895.4371337890625,0.0,2878.095947265625,0.8888275623321533,1.0,0.0,3.0,1.0,0.0
18087240,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9809297323226928,0.4268001317977905,0.3835757374763489,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8016527891159058,0.2344042509794235,0.2232209742069244,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8356189727783203,0.2669826447963714,0.1876748949289322,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7833759784698486,0.2189488857984542,0.2087017744779586,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6811051368713379,0.1427854001522064,0.6493781805038452,284.8959350585937,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3384704589844,284.9029541015625,1.0,0.385538637638092,1.0,1.0,0.0,1.0,-1.9835606813430784,1.9835575819015503,3.157444552925881e-06,1.5213137865066528,0.8540836572647095,0.8540836572647095,0.0,76.37638092041016,58.0,47427.0390625,0.0,703.2431030273438,1.0,280.05731201171875,283.2333068847656,296.2078857421875,299.3070373535156,293.1499938964844,293.1499938964844,280.3500061035156,39225.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438916802406311,1.0,0.0,0.0,3.563948631286621,3.5639724731445312,8.475321351397724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.00537109375,0.0,1463.08740234375,1895.4371337890625,0.0,2878.095947265625,0.8888275623321533,1.0,0.0,3.0,1.0,0.0
18087300,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9928682446479796,0.4292278289794922,0.3852676153182983,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.813331127166748,0.2356162220239639,0.2240673750638961,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8466856479644775,0.2679338455200195,0.1880918145179748,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7949750423431396,0.2200136482715606,0.2094199061393737,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6915497183799744,0.1435317099094391,0.6515195369720459,285.03961181640625,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.3446044921875,285.05078125,1.0,0.3831089437007904,1.0,1.0,0.0,1.0,-1.9905403852462769,1.990537166595459,3.179280383847072e-06,1.5266342163085938,0.9537760615348816,0.9537760615348816,0.0,72.72322082519531,58.0,47034.31640625,0.0,696.4920654296875,1.0,280.3003234863281,283.39208984375,296.14910888671875,299.1161804199219,293.1499938964844,293.1499938964844,280.3500061035156,33696.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374499678611755,1.0,0.0,0.0,3.62411904335022,3.624142408370972,8.763915957388235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.78857421875,0.0,1487.449951171875,1895.4371337890625,0.0,2817.89990234375,0.9001073241233826,1.0,0.0,3.0,1.0,0.0
18087360,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.4322065114974975,0.3809447586536407,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.825061559677124,0.2370046228170395,0.2251785695552826,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8588430881500244,0.2690851092338562,0.1887451410293579,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8073426485061646,0.2212429195642471,0.2103854119777679,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.702747642993927,0.1444260030984878,0.6546022891998291,285.0484313964844,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.3541259765625,285.0440368652344,1.0,0.3801205158233642,1.0,1.0,0.0,1.0,-1.9930464029312127,1.993043303489685,3.187611582688988e-06,1.52886164188385,0.9939500689506532,0.9939500689506532,0.0,69.16653442382812,46.0,47311.78515625,0.0,686.1885375976562,1.0,280.3426818847656,283.377197265625,296.164306640625,299.1899108886719,293.1499938964844,293.1499938964844,280.04998779296875,31834.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356921672821045,1.0,0.0,0.0,3.731791019439697,3.7318150997161865,9.29240059122094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.15283203125,0.0,1594.221435546875,1895.4371337890625,0.0,2801.49462890625,0.9207104444503784,1.0,0.0,3.0,1.0,0.0
18087420,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.4415907561779022,0.3544248342514038,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8462668061256409,0.2391826957464218,0.2271727323532104,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8814646601676941,0.270531952381134,0.1897608935832977,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8282246589660645,0.2231295555830001,0.2120989710092544,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.722120463848114,0.1459399610757827,0.6606525182723999,284.8658752441406,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.3905334472656,284.8705139160156,1.0,0.3718160092830658,1.0,1.0,0.0,1.0,-1.9739586114883425,1.973955512046814,3.127610398223624e-06,1.514041781425476,0.8508739471435547,0.8508739471435547,0.0,62.90526580810547,49.0,47491.125,0.0,650.0924682617188,1.0,280.05731201171875,283.1929931640625,296.2245178222656,299.3450012207031,293.1499938964844,293.1499938964844,280.3500061035156,40002.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469451665878296,1.0,0.0,0.0,3.614578008651733,3.6146023273468018,8.717831860849401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.21142578125,0.0,1523.7723388671875,1895.4371337890625,0.0,2906.667236328125,0.899895966053009,1.0,0.0,3.0,1.0,0.0
18087480,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.4415907561779022,0.3544248342514038,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8462668061256409,0.2391826957464218,0.2271727323532104,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8814646601676941,0.270531952381134,0.1897608935832977,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8282246589660645,0.2231295555830001,0.2120989710092544,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.722120463848114,0.1459399610757827,0.6606525182723999,284.8658752441406,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.3905334472656,284.8705139160156,1.0,0.3718160092830658,1.0,1.0,0.0,1.0,-1.9739586114883425,1.973955512046814,3.127610398223624e-06,1.514041781425476,0.8508739471435547,0.8508739471435547,0.0,62.90526580810547,49.0,47491.125,0.0,650.0924682617188,1.0,280.05731201171875,283.1929931640625,296.2245178222656,299.3450012207031,293.1499938964844,293.1499938964844,280.3500061035156,40002.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469451665878296,1.0,0.0,0.0,3.614578008651733,3.6146023273468018,8.717831860849401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.21142578125,0.0,1523.7723388671875,1895.4371337890625,0.0,2906.667236328125,0.899895966053009,1.0,0.0,3.0,1.0,0.0
18087540,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.4556254148483276,0.3346859514713287,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8650017976760864,0.2419607788324356,0.2294175922870636,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.900877833366394,0.2726811468601227,0.19094979763031,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8456536531448364,0.2255605310201645,0.214034155011177,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7376677989959717,0.1480315625667572,0.6683468818664551,285.0139465332031,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.45587158203125,285.0111694335937,1.0,0.3671796321868896,1.0,1.0,0.0,1.0,-1.9654160737991333,1.965412974357605,3.100913545495132e-06,1.5073755979537964,0.9664161801338196,0.9664161801338196,0.0,58.65951156616211,52.0,46892.203125,0.0,629.4609985351562,1.0,280.3422546386719,283.3490295410156,296.1676025390625,299.1741638183594,293.1499938964844,293.1499938964844,280.04998779296875,33043.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355880379676819,1.0,0.0,0.0,3.729439020156861,3.7294633388519287,9.280691415369802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.42041015625,0.0,1600.7520751953125,1895.4371337890625,0.0,2800.523193359375,0.920902132987976,1.0,0.0,3.0,1.0,0.0
18087600,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9990000128746032,0.4556254148483276,0.3346859514713287,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8650017976760864,0.2419607788324356,0.2294175922870636,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.900877833366394,0.2726811468601227,0.19094979763031,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8456536531448364,0.2255605310201645,0.214034155011177,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7376677989959717,0.1480315625667572,0.6683468818664551,285.0139465332031,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.45587158203125,285.0111694335937,1.0,0.3671796321868896,1.0,1.0,0.0,1.0,-1.9654160737991333,1.965412974357605,3.100913545495132e-06,1.5073755979537964,0.9664161801338196,0.9664161801338196,0.0,58.65951156616211,52.0,46892.203125,0.0,629.4609985351562,1.0,280.3422546386719,283.3490295410156,296.1676025390625,299.1741638183594,293.1499938964844,293.1499938964844,280.04998779296875,33043.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355880379676819,1.0,0.0,0.0,3.729439020156861,3.7294633388519287,9.280691415369802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.42041015625,0.0,1600.7520751953125,1895.4371337890625,0.0,2800.523193359375,0.920902132987976,1.0,0.0,3.0,1.0,0.0
18087660,297.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9990000128746032,0.4632128775119781,0.3262823224067688,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8742278814315796,0.2434218525886535,0.2308446764945984,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9103800058364868,0.2737033665180206,0.1917359083890915,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8541950583457947,0.2268282622098922,0.2152741104364395,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.745419979095459,0.1492378562688827,0.6736821532249451,284.8599853515625,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.4906005859375,284.8518981933594,1.0,0.3658154010772705,1.0,1.0,0.0,1.0,-1.965875744819641,1.9658726453781128,3.1023614610603545e-06,1.5077444314956665,0.8617042899131775,0.8617042899131775,0.0,57.02548599243164,52.0,47588.515625,0.0,624.3419799804688,1.0,280.0863342285156,283.1679077148437,296.2414245605469,299.3902282714844,293.1499938964844,293.1499938964844,280.04998779296875,37769.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429973721504211,1.0,0.0,0.0,3.697052240371704,3.69707703590393,9.120201980294952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.12646484375,0.0,1599.55908203125,1895.4371337890625,0.0,2869.73193359375,0.9146530628204346,1.0,0.0,3.0,1.0,0.0
18087720,297.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.4688445925712585,0.3214021027088165,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.879960834980011,0.2444854527711868,0.2318174988031387,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.916385054588318,0.2743741869926452,0.1921899318695068,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8595012426376343,0.2277392745018005,0.2161059975624084,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7503747940063477,0.1501386910676956,0.677557647228241,284.8806457519531,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.5152282714844,284.88836669921875,1.0,0.3652406930923462,1.0,1.0,0.0,1.0,-1.9673798084259035,1.967376708984375,3.1070726436155383e-06,1.508930802345276,0.8494772911071777,0.8494772911071777,0.0,56.12709426879883,55.0,47361.328125,0.0,622.4757080078125,1.0,280.0572509765625,283.20880126953125,296.2328491210937,299.332763671875,293.1499938964844,293.1499938964844,280.3500061035156,40168.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844472348690033,1.0,0.0,0.0,3.5852630138397217,3.585287094116211,8.576998880016617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.0107421875,0.0,1492.9637451171875,1895.4371337890625,0.0,2883.527587890625,0.8942478895187378,1.0,0.0,3.0,1.0,0.0
18087780,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.9990000128746032,0.4776794612407684,0.3154772222042084,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8877226114273071,0.2464886456727981,0.2334720641374588,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9245742559432985,0.2758848071098327,0.1930380761623382,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.866703450679779,0.2294803708791732,0.2175295054912567,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7572208642959595,0.1517573744058609,0.6839945912361145,285.0475769042969,284.95001220703125,296.8773193359375,293.216552734375,296.87628173828125,297.5523681640625,285.0494689941406,1.0,0.3651205003261566,1.0,1.0,0.0,1.0,-1.9727048873901367,1.9727017879486084,3.1237182156473864e-06,1.5130865573883057,0.969643533229828,0.969643533229828,0.0,55.14311218261719,55.0,47008.765625,0.0,623.2222290039062,1.0,280.322265625,283.3778381347656,296.1732482910156,299.1531066894531,293.1499938964844,293.1499938964844,280.3500061035156,32876.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354219198226929,1.0,0.0,0.0,3.675422191619873,3.675445795059204,9.013796216095216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.93603515625,0.0,1538.101318359375,1895.4371337890625,0.0,2798.973388671875,0.910181760787964,1.0,0.0,3.0,1.0,0.0
18087840,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.482357919216156,0.3127156496047973,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8917714357376099,0.2476428300142288,0.2345203310251236,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9288705587387084,0.2767848670482635,0.1936384886503219,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8704786896705627,0.2304880768060684,0.2184419929981231,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7608596086502075,0.1526917666196823,0.6879846453666687,285.0411376953125,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5711364746094,285.0384826660156,1.0,0.3653980791568756,1.0,1.0,0.0,1.0,-1.9772541522979736,1.977251052856445,3.137993189739064e-06,1.5166471004486084,0.9874231219291688,0.9874231219291688,0.0,54.74435424804688,58.0,47197.62890625,0.0,625.3480834960938,1.0,280.342529296875,283.36334228515625,296.1911315917969,299.20660400390625,293.1499938964844,293.1499938964844,280.04998779296875,32243.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343580961227417,1.0,0.0,0.0,3.737007379531861,3.7370316982269287,9.318396791968552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.98486328125,0.0,1603.3658447265625,1895.4371337890625,0.0,2789.0517578125,0.9222422242164612,1.0,0.0,3.0,1.0,0.0
18087900,297.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.4885867238044739,0.3097327053546905,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8966569304466248,0.2491257637739181,0.2360079288482666,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9338756203651428,0.2778204381465912,0.1944601088762283,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.875033438205719,0.2317685186862945,0.2197336852550506,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7653973698616028,0.1539327502250671,0.6937599778175354,284.89697265625,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.5948791503906,284.8829345703125,1.0,0.3661453127861023,1.0,1.0,0.0,1.0,-1.9849307537078853,1.9849276542663568,3.1621991638530744e-06,1.5226794481277466,0.9014775156974792,0.9014775156974792,0.0,54.39023971557617,58.0,48167.8515625,0.0,630.0302124023438,1.0,280.0951843261719,283.1791076660156,296.26708984375,299.4466857910156,293.1499938964844,293.1499938964844,280.04998779296875,35378.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423935174942017,1.0,0.0,0.0,3.749346971511841,3.7493717670440674,9.380036658512836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.5859375,0.0,1641.7515869140625,1895.4371337890625,0.0,2864.0859375,0.9252318143844604,1.0,0.0,3.0,1.0,0.0
18087960,297.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.4942945837974548,0.3083613514900207,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8996959328651428,0.2504478991031647,0.2372877448797226,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.936600923538208,0.2786301672458648,0.1950631439685821,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.877825140953064,0.2328916639089584,0.2208270281553268,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7684260010719299,0.1550479233264923,0.6989014744758606,284.8912353515625,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6146545410156,284.8976745605469,1.0,0.3672303557395935,1.0,1.0,0.0,1.0,-1.9930317401885984,1.9930285215377808,3.1878707886789925e-06,1.529055953025818,0.8745311498641968,0.8745311498641968,0.0,54.34735107421875,76.0,48103.640625,0.0,636.1272583007812,1.0,280.05682373046875,283.1960144042969,296.2652893066406,299.4051208496094,293.1499938964844,293.1499938964844,280.3500061035156,38688.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846065104007721,1.0,0.0,0.0,3.657194375991821,3.6572189331054688,8.924612870941928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.07080078125,0.0,1561.343994140625,1895.4371337890625,0.0,2898.430419921875,0.908816933631897,1.0,0.0,3.0,1.0,0.0
18088020,297.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.9990000128746032,0.5046659111976624,0.3216833472251892,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8906822800636292,0.2538818418979645,0.2403879165649414,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9243743419647216,0.281218022108078,0.1967262625694275,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8689208626747131,0.2358617037534713,0.2235098928213119,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7619393467903137,0.1577376723289489,0.7107611894607544,285.08367919921875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.6405334472656,285.0854797363281,1.0,0.3762466013431549,1.0,1.0,0.0,1.0,-2.0321907997131348,2.032187461853028,3.3129379062302178e-06,1.559460163116455,1.0,1.0,0.0,57.84204864501953,79.0,48359.79296875,0.0,679.0386962890625,1.0,280.3431396484375,283.3807983398437,296.2250061035156,299.30181884765625,293.1499938964844,293.1499938964844,280.04998779296875,32566.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83881676197052,1.0,0.0,0.0,3.802868604660034,3.80289363861084,9.64974674388941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.57470703125,0.0,1683.2220458984375,1895.4371337890625,0.0,2830.662109375,0.9369730353355408,1.0,0.0,3.0,1.0,0.0
18088080,297.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.9990000128746032,0.5046659111976624,0.3216833472251892,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8906822800636292,0.2538818418979645,0.2403879165649414,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9243743419647216,0.281218022108078,0.1967262625694275,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8689208626747131,0.2358617037534713,0.2235098928213119,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7619393467903137,0.1577376723289489,0.7107611894607544,285.08367919921875,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,297.6405334472656,285.0854797363281,1.0,0.3762466013431549,1.0,1.0,0.0,1.0,-2.0321907997131348,2.032187461853028,3.3129379062302178e-06,1.559460163116455,1.0,1.0,0.0,57.84204864501953,79.0,48359.79296875,0.0,679.0386962890625,1.0,280.3431396484375,283.3807983398437,296.2250061035156,299.30181884765625,293.1499938964844,293.1499938964844,280.04998779296875,32566.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83881676197052,1.0,0.0,0.0,3.802868604660034,3.80289363861084,9.64974674388941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.57470703125,0.0,1683.2220458984375,1895.4371337890625,0.0,2830.662109375,0.9369730353355408,1.0,0.0,3.0,1.0,0.0
18088140,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9990000128746032,0.5112535953521729,0.3354831635951996,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8819824457168579,0.2570008337497711,0.2436095029115677,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9126274585723876,0.2833275198936462,0.1984490007162094,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8604056239128113,0.2385242581367492,0.2262952476739883,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7556073665618896,0.1601090282201767,0.7226257920265198,284.9293212890625,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.6358337402344,284.9324645996094,1.0,0.3847247958183288,1.0,1.0,0.0,1.0,-2.072304964065552,2.0723016262054443,3.4444817629264435e-06,1.5910568237304688,0.9470680356025696,0.9470680356025696,0.0,61.60177993774414,82.0,50079.7265625,0.0,725.2156982421875,1.0,280.0558776855469,283.1820373535156,296.3050231933594,299.5558776855469,293.1499938964844,293.1499938964844,279.75,35790.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854253351688385,1.0,0.0,0.0,3.827014923095703,3.827040672302246,9.772678595254547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.89013671875,0.0,1737.526611328125,1895.4371337890625,0.0,2975.12353515625,0.9446706771850586,1.0,0.0,3.0,1.0,0.0
18088200,297.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9990000128746032,0.5112535953521729,0.3354831635951996,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8819824457168579,0.2570008337497711,0.2436095029115677,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9126274585723876,0.2833275198936462,0.1984490007162094,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8604056239128113,0.2385242581367492,0.2262952476739883,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7556073665618896,0.1601090282201767,0.7226257920265198,284.9293212890625,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.6358337402344,284.9324645996094,1.0,0.3847247958183288,1.0,1.0,0.0,1.0,-2.072304964065552,2.0723016262054443,3.4444817629264435e-06,1.5910568237304688,0.9470680356025696,0.9470680356025696,0.0,61.60177993774414,82.0,50079.7265625,0.0,725.2156982421875,1.0,280.0558776855469,283.1820373535156,296.3050231933594,299.5558776855469,293.1499938964844,293.1499938964844,279.75,35790.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854253351688385,1.0,0.0,0.0,3.827014923095703,3.827040672302246,9.772678595254547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.89013671875,0.0,1737.526611328125,1895.4371337890625,0.0,2975.12353515625,0.9446706771850586,1.0,0.0,3.0,1.0,0.0
18088260,297.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.5164004564285278,0.349470317363739,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8731787204742432,0.259812444448471,0.2463723421096801,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9013888239860536,0.2850230634212494,0.1997140794992447,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.851853609085083,0.2408743351697921,0.228630244731903,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7489088773727417,0.1620901972055435,0.7322404384613037,284.8866271972656,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.6197204589844,284.8946838378906,1.0,0.3928126096725464,1.0,1.0,0.0,1.0,-2.108295202255249,2.1082916259765625,3.564812686818186e-06,1.61936616897583,0.8642971515655518,0.8642971515655518,0.0,65.4235610961914,85.0,51135.31640625,0.0,769.671142578125,1.0,279.75738525390625,283.1049499511719,296.3048400878906,299.63775634765625,293.1499938964844,293.1499938964844,280.04998779296875,40259.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666417002677917,1.0,0.0,0.0,3.6455423831939697,3.645566940307617,8.867834253578621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.67529296875,0.0,1560.0491943359375,1895.4371337890625,0.0,3091.306640625,0.9082763195037842,1.0,0.0,3.0,1.0,0.0
18088320,297.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,0.5164004564285278,0.349470317363739,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8731787204742432,0.259812444448471,0.2463723421096801,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9013888239860536,0.2850230634212494,0.1997140794992447,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.851853609085083,0.2408743351697921,0.228630244731903,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7489088773727417,0.1620901972055435,0.7322404384613037,284.8866271972656,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.6197204589844,284.8946838378906,1.0,0.3928126096725464,1.0,1.0,0.0,1.0,-2.108295202255249,2.1082916259765625,3.564812686818186e-06,1.61936616897583,0.8642971515655518,0.8642971515655518,0.0,65.4235610961914,85.0,51135.31640625,0.0,769.671142578125,1.0,279.75738525390625,283.1049499511719,296.3048400878906,299.63775634765625,293.1499938964844,293.1499938964844,280.04998779296875,40259.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666417002677917,1.0,0.0,0.0,3.6455423831939697,3.645566940307617,8.867834253578621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.67529296875,0.0,1560.0491943359375,1895.4371337890625,0.0,3091.306640625,0.9082763195037842,1.0,0.0,3.0,1.0,0.0
18088380,297.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.5228501558303833,0.361116498708725,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8675445318222046,0.2635179460048675,0.2497230023145675,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8940504193305969,0.2878188788890838,0.2015180885791778,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8463043570518494,0.2440434098243713,0.2314940243959427,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7446540594100952,0.1646016091108322,0.7431829571723938,285.0691833496094,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.6088256835937,285.0692749023437,1.0,0.40064337849617,1.0,1.0,0.0,1.0,-2.1450531482696533,2.145049571990967,3.6899680253554834e-06,1.6482452154159546,1.0,1.0,0.0,68.89979553222656,88.0,51418.359375,0.0,814.970703125,1.0,280.0430908203125,283.2759704589844,296.2583312988281,299.52752685546875,293.1499938964844,293.1499938964844,279.75,32549.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597409129142761,1.0,0.0,0.0,3.801214694976807,3.801239728927612,9.641355518397177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.8447265625,0.0,1681.11474609375,1895.4371337890625,0.0,3026.574951171875,0.9366365671157836,1.0,0.0,3.0,1.0,0.0
18088440,297.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.5228501558303833,0.361116498708725,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8675445318222046,0.2635179460048675,0.2497230023145675,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8940504193305969,0.2878188788890838,0.2015180885791778,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8463043570518494,0.2440434098243713,0.2314940243959427,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7446540594100952,0.1646016091108322,0.7431829571723938,285.0691833496094,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.6088256835937,285.0692749023437,1.0,0.40064337849617,1.0,1.0,0.0,1.0,-2.1450531482696533,2.145049571990967,3.6899680253554834e-06,1.6482452154159546,1.0,1.0,0.0,68.89979553222656,88.0,51418.359375,0.0,814.970703125,1.0,280.0430908203125,283.2759704589844,296.2583312988281,299.52752685546875,293.1499938964844,293.1499938964844,279.75,32549.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597409129142761,1.0,0.0,0.0,3.801214694976807,3.801239728927612,9.641355518397177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.8447265625,0.0,1681.11474609375,1895.4371337890625,0.0,3026.574951171875,0.9366365671157836,1.0,0.0,3.0,1.0,0.0
18088500,297.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.5258260369300842,0.3663308322429657,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8654977083206177,0.2652835547924042,0.2515419721603393,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8911983370780945,0.2890710234642029,0.2025340795516967,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8442580699920654,0.2455464005470276,0.2330591380596161,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7431856989860535,0.1658296436071396,0.7492048740386963,284.940185546875,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.6036376953125,284.9276733398437,1.0,0.4045144617557525,1.0,1.0,0.0,1.0,-2.163834571838379,2.1638309955596924,3.754860699700657e-06,1.663028120994568,0.9531737565994264,0.9531737565994264,0.0,70.55628204345703,88.0,52737.70703125,0.0,838.2265014648438,1.0,279.7936706542969,283.09832763671875,296.3297119140625,299.7830810546875,293.1499938964844,293.1499938964844,279.75,34235.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687077164649963,1.0,0.0,0.0,3.832019805908203,3.832045316696167,9.798255860005156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.615234375,0.0,1731.4017333984375,1895.4371337890625,0.0,3110.68798828125,0.9439300894737244,1.0,0.0,3.0,1.0,0.0
18088560,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9990000128746032,0.5283635258674622,0.3720329999923706,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8628724813461304,0.2668524086475372,0.2531322538852691,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8876721262931824,0.2900608479976654,0.2033216208219528,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8416734933853149,0.2468604296445846,0.2344085127115249,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7412398457527161,0.166914165019989,0.7545329928398132,284.9214782714844,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.596435546875,284.9254455566406,1.0,0.4083102643489837,1.0,1.0,0.0,1.0,-2.18156099319458,2.1815571784973145,3.816691332758637e-06,1.6769952774047852,0.9305835366249084,0.9305835366249084,0.0,72.31216430664062,91.0,53007.98046875,0.0,861.229248046875,1.0,279.75616455078125,283.08966064453125,296.32989501953125,299.7646789550781,293.1499938964844,293.1499938964844,279.45001220703125,36496.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737276196479797,1.0,0.0,0.0,3.797972917556762,3.797998428344727,9.624917538531008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.484375,0.0,1707.9765625,1895.4371337890625,0.0,3157.7744140625,0.938692271709442,1.0,0.0,3.0,1.0,0.0
18088620,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.5330919623374939,0.3834669888019562,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.857647716999054,0.2699656188488006,0.2561483681201935,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8806089758872986,0.2919903695583343,0.2047256976366043,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8365159034729004,0.2494465410709381,0.2369364500045776,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7372761964797974,0.1690192520618438,0.76445072889328,284.89654541015625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5756530761719,284.904052734375,1.0,0.4156958758831024,1.0,1.0,0.0,1.0,-2.2155532836914062,2.215549230575561,3.936761004297296e-06,1.7037696838378906,0.8605006337165833,0.8605006337165833,0.0,75.86031341552734,94.0,53988.14453125,0.0,906.9821166992188,1.0,279.4573059082031,283.0272216796875,296.3294372558594,299.8387756347656,293.1499938964844,293.1499938964844,279.75,40150.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843671083450317,1.0,0.0,0.0,3.610658645629883,3.610682964324951,8.698935971551691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.24755859375,0.0,1520.55517578125,1895.4371337890625,0.0,3257.4921875,0.9007683396339417,1.0,0.0,3.0,1.0,0.0
18088680,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.5330919623374939,0.3834669888019562,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.857647716999054,0.2699656188488006,0.2561483681201935,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8806089758872986,0.2919903695583343,0.2047256976366043,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8365159034729004,0.2494465410709381,0.2369364500045776,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7372761964797974,0.1690192520618438,0.76445072889328,284.89654541015625,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5756530761719,284.904052734375,1.0,0.4156958758831024,1.0,1.0,0.0,1.0,-2.2155532836914062,2.215549230575561,3.936761004297296e-06,1.7037696838378906,0.8605006337165833,0.8605006337165833,0.0,75.86031341552734,94.0,53988.14453125,0.0,906.9821166992188,1.0,279.4573059082031,283.0272216796875,296.3294372558594,299.8387756347656,293.1499938964844,293.1499938964844,279.75,40150.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843671083450317,1.0,0.0,0.0,3.610658645629883,3.610682964324951,8.698935971551691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.24755859375,0.0,1520.55517578125,1895.4371337890625,0.0,3257.4921875,0.9007683396339417,1.0,0.0,3.0,1.0,0.0
18088740,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.5393876433372498,0.3927546441555023,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8548874855041504,0.2739670872688293,0.2597770392894745,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8762974739074707,0.294988065958023,0.2066760808229446,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8336418867111206,0.2528460323810577,0.240015909075737,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.735293984413147,0.171723797917366,0.7761898040771484,285.0611877441406,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5704650878906,285.06011962890625,1.0,0.4229669272899627,1.0,1.0,0.0,1.0,-2.2512075901031494,2.2512035369873047,4.06473873226787e-06,1.7317932844161987,1.0,1.0,0.0,79.05068969726562,97.0,54318.734375,0.0,954.325439453125,1.0,279.7431640625,283.1810302734375,296.29010009765625,299.73785400390625,293.1499938964844,293.1499938964844,279.45001220703125,32178.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877477765083313,1.0,0.0,0.0,3.7778587341308594,3.777883291244507,9.523239441477926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.6259765625,0.0,1650.5330810546875,1895.4371337890625,0.0,3192.93896484375,0.9312952160835266,1.0,0.0,3.0,1.0,0.0
18088800,297.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.5393876433372498,0.3927546441555023,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8548874855041504,0.2739670872688293,0.2597770392894745,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8762974739074707,0.294988065958023,0.2066760808229446,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8336418867111206,0.2528460323810577,0.240015909075737,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.735293984413147,0.171723797917366,0.7761898040771484,285.0611877441406,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5704650878906,285.06011962890625,1.0,0.4229669272899627,1.0,1.0,0.0,1.0,-2.2512075901031494,2.2512035369873047,4.06473873226787e-06,1.7317932844161987,1.0,1.0,0.0,79.05068969726562,97.0,54318.734375,0.0,954.325439453125,1.0,279.7431640625,283.1810302734375,296.29010009765625,299.73785400390625,293.1499938964844,293.1499938964844,279.45001220703125,32178.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877477765083313,1.0,0.0,0.0,3.7778587341308594,3.777883291244507,9.523239441477926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.6259765625,0.0,1650.5330810546875,1895.4371337890625,0.0,3192.93896484375,0.9312952160835266,1.0,0.0,3.0,1.0,0.0
18088860,297.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.5428690314292908,0.3982871174812317,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8535810112953186,0.2763116359710693,0.2622006237506866,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8740301728248596,0.2965898513793945,0.2079884260892868,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8322356939315796,0.2548207342624664,0.2420812994241714,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.734453558921814,0.1733575761318206,0.7842164039611816,284.90771484375,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.5625,284.9053955078125,1.0,0.427608460187912,1.0,1.0,0.0,1.0,-2.2744643688201904,2.2744603157043457,4.149454525759211e-06,1.7501084804534912,0.9212884902954102,0.9212884902954102,0.0,81.04723358154297,97.0,55676.328125,0.0,985.6174926757812,1.0,279.4757995605469,282.9909973144531,296.3652038574219,299.9931640625,293.1499938964844,293.1499938964844,279.45001220703125,35768.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879596590995789,1.0,0.0,0.0,3.7891554832458496,3.7891807556152335,9.580278401699616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.7080078125,0.0,1691.765869140625,1895.4371337890625,0.0,3291.121337890625,0.9350196123123168,1.0,0.0,3.0,1.0,0.0
