time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088920,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9990000128746032,0.5445989966392517,0.4017724394798279,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8524340391159058,0.2775357067584991,0.2634009718894958,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8722823262214661,0.2973649203777313,0.2085671722888946,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8310568928718567,0.2558390498161316,0.2430895864963531,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7336410880088806,0.1742085069417953,0.7882480621337891,284.9194030761719,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.555908203125,284.923583984375,1.0,0.4301798939704895,1.0,1.0,0.0,1.0,-2.2868425846099854,2.286838293075561,4.19492562286905e-06,1.7598583698272705,0.9199239611625672,0.9199239611625672,0.0,82.24949645996094,100.0,55870.203125,0.0,1003.0534057617188,1.0,279.4561462402344,283.0023193359375,296.3594970703125,299.9729309082031,293.1499938964844,293.1499938964844,279.1499938964844,36698.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906716704368591,1.0,0.0,0.0,3.763118505477905,3.76314377784729,9.449070148548344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.7568359375,0.0,1668.0836181640625,1895.4371337890625,0.0,3316.48828125,0.9311369061470032,1.0,0.0,3.0,1.0,0.0
18088980,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.5491229295730591,0.4114058911800384,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.849308431148529,0.2809355556964874,0.2666642963886261,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8674977421760559,0.2995020151138305,0.2100965678691864,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.827817440032959,0.2586514949798584,0.2458087056875229,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7313749194145203,0.1765413433313369,0.7990900874137878,284.9047241210937,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.53765869140625,284.9110107421875,1.0,0.4372034966945648,1.0,1.0,0.0,1.0,-2.320462703704834,2.32045841217041,4.319721483625472e-06,1.7863218784332275,0.8588771820068359,0.8588771820068359,0.0,85.60338592529297,103.0,56836.703125,0.0,1051.6278076171875,1.0,279.1575012207031,282.9461975097656,296.359375,300.0459289550781,293.1499938964844,293.1499938964844,279.45001220703125,39764.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002920985221863,1.0,0.0,0.0,3.5829503536224365,3.582974433898926,8.565937150706304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.75830078125,0.0,1487.4923095703125,1895.4371337890625,0.0,3406.30712890625,0.8944602608680725,1.0,0.0,3.0,1.0,0.0
18089040,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.5491229295730591,0.4114058911800384,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.849308431148529,0.2809355556964874,0.2666642963886261,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8674977421760559,0.2995020151138305,0.2100965678691864,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.827817440032959,0.2586514949798584,0.2458087056875229,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7313749194145203,0.1765413433313369,0.7990900874137878,284.9047241210937,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.53765869140625,284.9110107421875,1.0,0.4372034966945648,1.0,1.0,0.0,1.0,-2.320462703704834,2.32045841217041,4.319721483625472e-06,1.7863218784332275,0.8588771820068359,0.8588771820068359,0.0,85.60338592529297,103.0,56836.703125,0.0,1051.6278076171875,1.0,279.1575012207031,282.9461975097656,296.359375,300.0459289550781,293.1499938964844,293.1499938964844,279.45001220703125,39764.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002920985221863,1.0,0.0,0.0,3.5829503536224365,3.582974433898926,8.565937150706304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.75830078125,0.0,1487.4923095703125,1895.4371337890625,0.0,3406.30712890625,0.8944602608680725,1.0,0.0,3.0,1.0,0.0
18089100,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.5520365238189697,0.4156290590763092,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8483712077140808,0.2829916477203369,0.2684772908687591,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8658150434494019,0.3010008037090301,0.2110221534967422,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8267776966094971,0.2603826224803924,0.2473291009664535,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7307355403900146,0.1779350787401199,0.8050046563148499,285.0452880859375,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.5356140136719,285.0533752441406,1.0,0.4406856298446655,1.0,1.0,0.0,1.0,-2.3377552032470703,2.3377506732940674,4.384602561913198e-06,1.7998998165130615,0.9594634175300598,0.9594634175300598,0.0,87.17495727539062,103.0,56630.25390625,0.0,1076.5025634765625,1.0,279.4010009765625,283.0966491699219,296.306884765625,299.8607482910156,293.1499938964844,293.1499938964844,279.45001220703125,33758.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945990800857544,1.0,0.0,0.0,3.6533470153808594,3.6533706188201904,8.905845447770844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6455078125,0.0,1520.1112060546875,1895.4371337890625,0.0,3353.189697265625,0.9066139459609984,1.0,0.0,3.0,1.0,0.0
18089160,297.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9990000128746032,0.5552288293838501,0.4191464185714721,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.848170280456543,0.2852049767971039,0.2705495059490204,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8649579882621765,0.3026748597621918,0.2121760249137878,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8264352679252625,0.2622620463371277,0.2490897476673126,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7307238578796387,0.1794557571411132,0.8117750883102417,285.0536499023437,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5367126464844,285.05224609375,1.0,0.4441990554332733,1.0,1.0,0.0,1.0,-2.3561031818389893,2.356098890304565,4.4539960981637705e-06,1.814304232597351,1.0,1.0,0.0,88.61927795410156,106.0,57211.30859375,0.0,1102.3642578125,1.0,279.44293212890625,283.0870361328125,296.32586669921875,299.95330810546875,293.1499938964844,293.1499938964844,279.1499938964844,32049.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938034176826477,1.0,0.0,0.0,3.7544233798980713,3.75444769859314,9.405454193256446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.5,0.0,1622.0706787109375,1895.4371337890625,0.0,3345.7578125,0.9259944558143616,1.0,0.0,3.0,1.0,0.0
18089220,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.5600964426994324,0.4269357919692993,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8469836711883545,0.2889961004257202,0.2743754982948303,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8623394966125488,0.3051898181438446,0.2141537815332412,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8250153064727783,0.2654286026954651,0.2523186802864074,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7300980687141418,0.1821072548627853,0.8245647549629211,284.92047119140625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5252380371094,284.924560546875,1.0,0.4511895179748535,1.0,1.0,0.0,1.0,-2.39167857170105,2.391673803329468,4.590636763168732e-06,1.842485427856445,0.9123642444610596,0.9123642444610596,0.0,91.7105941772461,109.0,58751.73046875,0.0,1154.7294921875,1.0,279.1563415527344,282.9164733886719,296.3920593261719,300.1865539550781,293.1499938964844,293.1499938964844,278.8500061035156,36783.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063298106193542,1.0,0.0,0.0,3.732370138168335,3.7323951721191406,9.295284826293936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.6826171875,0.0,1632.746826171875,1895.4371337890625,0.0,3462.511962890625,0.9244162440299988,1.0,0.0,3.0,1.0,0.0
18089280,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.5600964426994324,0.4269357919692993,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8469836711883545,0.2889961004257202,0.2743754982948303,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8623394966125488,0.3051898181438446,0.2141537815332412,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8250153064727783,0.2654286026954651,0.2523186802864074,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7300980687141418,0.1821072548627853,0.8245647549629211,284.92047119140625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5252380371094,284.924560546875,1.0,0.4511895179748535,1.0,1.0,0.0,1.0,-2.39167857170105,2.391673803329468,4.590636763168732e-06,1.842485427856445,0.9123642444610596,0.9123642444610596,0.0,91.7105941772461,109.0,58751.73046875,0.0,1154.7294921875,1.0,279.1563415527344,282.9164733886719,296.3920593261719,300.1865539550781,293.1499938964844,293.1499938964844,278.8500061035156,36783.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063298106193542,1.0,0.0,0.0,3.732370138168335,3.7323951721191406,9.295284826293936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.6826171875,0.0,1632.746826171875,1895.4371337890625,0.0,3462.511962890625,0.9244162440299988,1.0,0.0,3.0,1.0,0.0
18089340,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.5643301010131836,0.4353778958320617,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8451119065284729,0.2926548719406128,0.2778681516647339,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8589617609977722,0.3075208663940429,0.2158056497573852,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8229271173477173,0.268451064825058,0.2552213072776794,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.728839635848999,0.1846231371164322,0.8361749649047852,284.9118957519531,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5104675292969,284.916748046875,1.0,0.4580329060554504,1.0,1.0,0.0,1.0,-2.4254367351531982,2.425432205200196,4.72260762762744e-06,1.869395136833191,0.858497679233551,0.858497679233551,0.0,94.97309112548828,112.0,59731.76171875,0.0,1207.0924072265625,1.0,278.8577575683594,282.8624267578125,296.3924255371094,300.26043701171875,293.1499938964844,293.1499938964844,279.1499938964844,39328.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151752591133118,1.0,0.0,0.0,3.563685894012451,3.5637097358703613,8.474071364616975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.3447265625,0.0,1463.5574951171875,1895.4371337890625,0.0,3544.56787109375,0.8898536562919617,1.0,0.0,3.0,1.0,0.0
18089400,297.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.5643301010131836,0.4353778958320617,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8451119065284729,0.2926548719406128,0.2778681516647339,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8589617609977722,0.3075208663940429,0.2158056497573852,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8229271173477173,0.268451064825058,0.2552213072776794,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.728839635848999,0.1846231371164322,0.8361749649047852,284.9118957519531,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.5104675292969,284.916748046875,1.0,0.4580329060554504,1.0,1.0,0.0,1.0,-2.4254367351531982,2.425432205200196,4.72260762762744e-06,1.869395136833191,0.858497679233551,0.858497679233551,0.0,94.97309112548828,112.0,59731.76171875,0.0,1207.0924072265625,1.0,278.8577575683594,282.8624267578125,296.3924255371094,300.26043701171875,293.1499938964844,293.1499938964844,279.1499938964844,39328.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151752591133118,1.0,0.0,0.0,3.563685894012451,3.5637097358703613,8.474071364616975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.3447265625,0.0,1463.5574951171875,1895.4371337890625,0.0,3544.56787109375,0.8898536562919617,1.0,0.0,3.0,1.0,0.0
18089460,297.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9990000128746032,0.5701286196708679,0.44208824634552,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8449504971504211,0.2971611320972442,0.2819816172122955,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8575082421302795,0.3108541071414947,0.2180039137601852,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8224630951881409,0.2722528874874115,0.2586865723133087,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7289893627166748,0.1877084374427795,0.8496288061141968,285.04791259765625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.51171875,285.0462646484375,1.0,0.4648926258087158,1.0,1.0,0.0,1.0,-2.4614055156707764,2.4614007472991943,4.86465478388709e-06,1.8976993560791016,0.9913480877876282,0.9913480877876282,0.0,97.89936065673828,115.0,60141.7578125,0.0,1262.0416259765625,1.0,279.142822265625,282.993408203125,296.3639831542969,300.1752014160156,293.1499938964844,293.1499938964844,278.8500061035156,32056.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091366529464722,1.0,0.0,0.0,3.735273599624634,3.735297918319702,9.30975261326239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.0146484375,0.0,1599.93359375,1895.4371337890625,0.0,3488.58984375,0.9215469360351562,1.0,0.0,3.0,1.0,0.0
18089520,297.6182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9990000128746032,0.5701286196708679,0.44208824634552,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8449504971504211,0.2971611320972442,0.2819816172122955,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8575082421302795,0.3108541071414947,0.2180039137601852,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8224630951881409,0.2722528874874115,0.2586865723133087,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.7289893627166748,0.1877084374427795,0.8496288061141968,285.04791259765625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.51171875,285.0462646484375,1.0,0.4648926258087158,1.0,1.0,0.0,1.0,-2.4614055156707764,2.4614007472991943,4.86465478388709e-06,1.8976993560791016,0.9913480877876282,0.9913480877876282,0.0,97.89936065673828,115.0,60141.7578125,0.0,1262.0416259765625,1.0,279.142822265625,282.993408203125,296.3639831542969,300.1752014160156,293.1499938964844,293.1499938964844,278.8500061035156,32056.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091366529464722,1.0,0.0,0.0,3.735273599624634,3.735297918319702,9.30975261326239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.0146484375,0.0,1599.93359375,1895.4371337890625,0.0,3488.58984375,0.9215469360351562,1.0,0.0,3.0,1.0,0.0
18089580,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.5745830535888672,0.4490702748298645,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8445340394973755,0.3011533915996551,0.2859916985034942,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8557589650154114,0.3135047852993011,0.2200685441493988,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8217695355415344,0.2755820155143738,0.262062668800354,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7289870381355286,0.190501183271408,0.8630383610725403,284.92352294921875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.501708984375,284.92755126953125,1.0,0.4717724323272705,1.0,1.0,0.0,1.0,-2.4972615242004395,2.4972565174102783,5.008410880691372e-06,1.925911903381348,0.9075273871421814,0.9075273871421814,0.0,100.9399185180664,118.0,61680.61328125,0.0,1318.7921142578125,1.0,278.85650634765625,282.8308410644531,296.4269104003906,300.4068298339844,293.1499938964844,293.1499938964844,278.54998779296875,36835.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210368990898132,1.0,0.0,0.0,3.70748233795166,3.707507133483887,9.171734518531592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.00390625,0.0,1604.4122314453125,1895.4371337890625,0.0,3598.724365234375,0.9189309477806092,1.0,0.0,3.0,1.0,0.0
18089640,297.6035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9990000128746032,0.5745830535888672,0.4490702748298645,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8445340394973755,0.3011533915996551,0.2859916985034942,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8557589650154114,0.3135047852993011,0.2200685441493988,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8217695355415344,0.2755820155143738,0.262062668800354,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7289870381355286,0.190501183271408,0.8630383610725403,284.92352294921875,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.501708984375,284.92755126953125,1.0,0.4717724323272705,1.0,1.0,0.0,1.0,-2.4972615242004395,2.4972565174102783,5.008410880691372e-06,1.925911903381348,0.9075273871421814,0.9075273871421814,0.0,100.9399185180664,118.0,61680.61328125,0.0,1318.7921142578125,1.0,278.85650634765625,282.8308410644531,296.4269104003906,300.4068298339844,293.1499938964844,293.1499938964844,278.54998779296875,36835.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210368990898132,1.0,0.0,0.0,3.70748233795166,3.707507133483887,9.171734518531592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.00390625,0.0,1604.4122314453125,1895.4371337890625,0.0,3598.724365234375,0.9189309477806092,1.0,0.0,3.0,1.0,0.0
18089700,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9990000128746032,0.5764575004577637,0.4528789520263672,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.8440114855766296,0.303055852651596,0.287856251001358,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.8545413613319397,0.3147134184837341,0.2209676653146743,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.8211183547973633,0.2771548628807068,0.2636156976222992,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.7287018895149231,0.1918192654848098,0.8692539930343628,284.84136962890625,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.49462890625,284.842529296875,1.0,0.4751659631729126,1.0,1.0,0.0,1.0,-2.514492511749268,2.5144875049591064,5.0782127800630406e-06,1.9394464492797847,0.8319724202156067,0.8319724202156067,0.0,102.53874206542967,118.0,62541.28515625,0.0,1347.1795654296875,1.0,278.5990905761719,282.7137145996094,296.4507751464844,300.5657043457031,293.1499938964844,293.1499938964844,278.54998779296875,40404.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277625679969788,1.0,0.0,0.0,3.631169319152832,3.63119387626648,8.798047019809019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.5439453125,0.0,1545.105224609375,1895.4371337890625,0.0,3660.615966796875,0.9019732475280762,1.0,0.0,3.0,1.0,0.0
18089760,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9990000128746032,0.5783817172050476,0.4567368030548095,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8434315323829651,0.3050238490104675,0.2896805107593536,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8532728552818298,0.3160088956356048,0.2218338400125503,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8204124569892883,0.278789222240448,0.2651316523551941,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7283548712730408,0.1931711435317993,0.87530517578125,284.9173278808594,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.4882202148437,284.9211730957031,1.0,0.4785276055335998,1.0,1.0,0.0,1.0,-2.531451940536499,2.531446695327759,5.147371211933205e-06,1.952755570411682,0.8588546514511108,0.8588546514511108,0.0,104.15399932861328,121.0,62694.29296875,0.0,1375.642822265625,1.0,278.5581359863281,282.7759094238281,296.4281311035156,300.48358154296875,293.1499938964844,293.1499938964844,278.8500061035156,38935.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929240345954895,1.0,0.0,0.0,3.5521819591522217,3.5522055625915527,8.419449954999436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.3828125,0.0,1448.414794921875,1895.4371337890625,0.0,3674.176025390625,0.8869752883911133,1.0,0.0,3.0,1.0,0.0
18089820,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.583652138710022,0.4627388119697571,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8438662886619568,0.3096983134746551,0.2939640283584595,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8525167107582092,0.3194753229618072,0.2241353541612625,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8205469846725464,0.2827523648738861,0.2687564194202423,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7290136218070984,0.1963986903429031,0.8894122838973999,285.04205322265625,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.4893798828125,285.0411682128906,1.0,0.4853209257125854,1.0,1.0,0.0,1.0,-2.567877769470215,2.5678722858428955,5.297406460158527e-06,1.9812853336334229,0.9840345978736876,0.9840345978736876,0.0,107.03645324707033,124.0,63136.5546875,0.0,1435.3775634765625,1.0,278.84185791015625,282.8992614746094,296.4046936035156,300.4049987792969,293.1499938964844,293.1499938964844,278.54998779296875,32167.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237354397773744,1.0,0.0,0.0,3.72063946723938,3.720663547515869,9.236946993951278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.697265625,0.0,1583.9539794921875,1895.4371337890625,0.0,3623.5908203125,0.9185031652450562,1.0,0.0,3.0,1.0,0.0
18089880,297.58221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.583652138710022,0.4627388119697571,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8438662886619568,0.3096983134746551,0.2939640283584595,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8525167107582092,0.3194753229618072,0.2241353541612625,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8205469846725464,0.2827523648738861,0.2687564194202423,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7290136218070984,0.1963986903429031,0.8894122838973999,285.04205322265625,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.4893798828125,285.0411682128906,1.0,0.4853209257125854,1.0,1.0,0.0,1.0,-2.567877769470215,2.5678722858428955,5.297406460158527e-06,1.9812853336334229,0.9840345978736876,0.9840345978736876,0.0,107.03645324707033,124.0,63136.5546875,0.0,1435.3775634765625,1.0,278.84185791015625,282.8992614746094,296.4046936035156,300.4049987792969,293.1499938964844,293.1499938964844,278.54998779296875,32167.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237354397773744,1.0,0.0,0.0,3.72063946723938,3.720663547515869,9.236946993951278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.697265625,0.0,1583.9539794921875,1895.4371337890625,0.0,3623.5908203125,0.9185031652450562,1.0,0.0,3.0,1.0,0.0
18089940,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.5867095589637756,0.4675709009170532,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8440635204315186,0.3129322826862335,0.297252357006073,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8517696261405945,0.321653664112091,0.225863367319107,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.820533037185669,0.2854733467102051,0.2715481519699096,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7294594049453735,0.1986849904060363,0.9004843235015869,284.9080505371094,284.95001220703125,297.5419311523437,293.4231872558594,297.5411376953125,297.4818115234375,284.91265869140625,1.0,0.4906511008739471,1.0,1.0,0.0,1.0,-2.596372127532959,2.5963668823242188,5.416447947936831e-06,2.003680944442749,0.8973197340965271,0.8973197340965271,0.0,109.36058807373048,124.0,64523.328125,0.0,1483.4783935546875,1.0,278.56561279296875,282.7320251464844,296.4690246582031,300.6479797363281,293.1499938964844,293.1499938964844,278.54998779296875,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933954656124115,1.0,0.0,0.0,3.6984102725982666,3.698434829711914,9.12690381937864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.77734375,0.0,1595.59228515625,1895.4371337890625,0.0,3717.3359375,0.9163410067558287,1.0,0.0,3.0,1.0,0.0
18090000,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9990000128746032,0.5875061750411987,0.4691455066204071,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8439210653305054,0.3138267993927002,0.2980948984622955,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8513424396514893,0.3222452700138092,0.2262725830078125,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8203386068344116,0.2862221300601959,0.2722565233707428,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7294146418571472,0.1993114054203033,0.903336763381958,284.9267883300781,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.4791564941406,284.930419921875,1.0,0.4921394884586334,1.0,1.0,0.0,1.0,-2.6040470600128174,2.604041576385498,5.448739557323279e-06,2.009714126586914,0.905114471912384,0.905114471912384,0.0,110.06685638427734,127.0,64690.1484375,0.0,1496.953369140625,1.0,278.556640625,282.7430725097656,296.4637451171875,300.63525390625,293.1499938964844,293.1499938964844,278.25,36775.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934967279434204,1.0,0.0,0.0,3.6918458938598633,3.691870450973511,9.094533766074164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.8974609375,0.0,1586.09619140625,1895.4371337890625,0.0,3726.585693359375,0.9154632091522216,1.0,0.0,3.0,1.0,0.0
18090060,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.9990000128746032,0.5891209244728088,0.4760778248310089,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.8423672914505005,0.3163456618785858,0.3007468581199646,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.8488447666168213,0.3237383961677551,0.2275316417217254,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8186442852020264,0.2882757484912872,0.2744661569595337,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.769287109375,0.728294849395752,0.201002150774002,0.9121269583702089,284.7674865722656,284.95001220703125,297.57568359375,293.4356689453125,297.5516967773437,297.4637451171875,284.7694091796875,1.0,0.4968936741352081,0.8311259150505066,0.8311259150505066,0.2879999876022339,1.0,-2.630291223526001,2.057326078414917,0.5729649662971497,1.4598419666290283,0.7529961466789246,0.7529961466789246,0.0,112.5963897705078,127.0,61565.31640625,0.0,1541.543212890625,1.0,278.27264404296875,282.5270690917969,296.4680480957031,300.6411437988281,293.1499938964844,293.1499938964844,278.25,46940.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410510063171388,1.0,0.0,0.0,3.449834108352661,3.449857950210572,7.941264925648284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.1708984375,0.0,1399.037353515625,1895.4371337890625,0.0,3781.997314453125,0.8653485774993896,1.0,0.0,3.0,1.0,0.0
18090120,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.9990000128746032,0.5894361734390259,0.4792210161685943,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8413783311843872,0.3172153532505035,0.301609992980957,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8474779725074768,0.3242101073265075,0.2278859764337539,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8175997138023376,0.2889621555805206,0.2751618325710296,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.7274832129478455,0.201538398861885,0.9148359894752502,284.8132019042969,284.95001220703125,297.5852966308594,293.4393615722656,297.5423583984375,297.4553527832031,284.8167724609375,1.0,0.4986698925495147,0.7654526829719543,0.7654526829719543,0.4000000059604645,1.0,-2.6396191120147705,1.75266432762146,0.8869549036026001,1.1540852785110474,0.7531856298446655,0.7531856298446655,0.0,113.68116760253906,115.0,58897.3203125,0.0,1558.1826171875,1.0,278.25885009765625,282.5623779296875,296.4242858886719,300.41949462890625,293.1499938964844,293.1499938964844,278.54998779296875,48070.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368544816970824,1.0,0.0,0.0,3.2728171348571777,3.2728397846221924,7.147214091673959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.8017578125,0.0,1233.6058349609375,1895.4371337890625,0.0,3743.80517578125,0.8331840634346008,1.0,0.0,3.0,1.0,0.0
18090180,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.5927233695983887,0.4755671322345733,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8461705446243286,0.3206385374069214,0.3047117292881012,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8511987328529358,0.3263417780399322,0.2292499393224716,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8218517899513245,0.2916769385337829,0.2776142954826355,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7313264012336731,0.2035265564918518,0.9235140681266784,284.8819885253906,284.95001220703125,297.6180114746094,293.45220947265625,297.512451171875,297.4420166015625,284.8861083984375,1.0,0.499440461397171,0.5309053659439087,0.5309053659439087,0.800000011920929,1.0,-2.6539852619171143,1.0550119876861572,1.598973274230957,0.4552406370639801,0.7366909384727478,0.7366909384727478,0.0,112.9983139038086,118.0,51888.45703125,0.0,1574.0489501953125,1.0,278.5376281738281,282.647216796875,296.2865905761719,299.7101745605469,293.1499938964844,293.1499938964844,278.8500061035156,43446.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993865251541138,1.0,0.0,0.0,3.010252952575684,3.010272741317749,6.04643389578996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.47998046875,0.0,977.0418090820312,1895.4371337890625,0.0,3397.865478515625,0.7718983888626099,1.0,0.0,3.0,1.0,0.0
18090240,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.5927233695983887,0.4755671322345733,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8461705446243286,0.3206385374069214,0.3047117292881012,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8511987328529358,0.3263417780399322,0.2292499393224716,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8218517899513245,0.2916769385337829,0.2776142954826355,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7313264012336731,0.2035265564918518,0.9235140681266784,284.8819885253906,284.95001220703125,297.6180114746094,293.45220947265625,297.512451171875,297.4420166015625,284.8861083984375,1.0,0.499440461397171,0.5309053659439087,0.5309053659439087,0.800000011920929,1.0,-2.6539852619171143,1.0550119876861572,1.598973274230957,0.4552406370639801,0.7366909384727478,0.7366909384727478,0.0,112.9983139038086,118.0,51888.45703125,0.0,1574.0489501953125,1.0,278.5376281738281,282.647216796875,296.2865905761719,299.7101745605469,293.1499938964844,293.1499938964844,278.8500061035156,43446.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993865251541138,1.0,0.0,0.0,3.010252952575684,3.010272741317749,6.04643389578996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.47998046875,0.0,977.0418090820312,1895.4371337890625,0.0,3397.865478515625,0.7718983888626099,1.0,0.0,3.0,1.0,0.0
18090300,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9990000128746032,0.59577876329422,0.4737130403518677,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.848696231842041,0.3224856555461883,0.3063622415065765,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8532230257987976,0.3275851905345917,0.2300376445055008,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8240594863891602,0.2931523025035858,0.2789225280284881,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.733290433883667,0.2045823186635971,0.9279513359069824,284.9536437988281,284.95001220703125,297.6334228515625,293.45849609375,297.5036315917969,297.4454345703125,284.9486389160156,1.0,0.5005988478660583,0.4136317372322082,0.4136317372322082,1.0,1.0,-2.661578416824341,0.8125733137130737,1.8490052223205569,0.2115875482559204,0.7763336896896362,0.7763336896896362,0.0,112.71312713623048,118.0,49742.54296875,0.0,1584.2646484375,1.0,278.7781982421875,282.72149658203125,296.2582397460937,299.4460144042969,293.1499938964844,293.1499938964844,278.8500061035156,37399.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773236274719238,1.0,0.0,0.0,3.0176689624786377,3.0176877975463867,6.076262479837169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.41015625,0.0,945.5445556640624,1895.4371337890625,0.0,3191.494140625,0.7688365578651428,1.0,0.0,3.0,1.0,0.0
18090360,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.5987884402275085,0.4731514453887939,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8505514860153198,0.3242938220500946,0.3080823123455047,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8545753955841064,0.3287842869758606,0.2308872640132904,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.825622022151947,0.2945907711982727,0.2802942097187042,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7346943020820618,0.2056113332509994,0.9326106905937196,284.9721069335937,284.95001220703125,297.64825439453125,293.4647216796875,297.51092529296875,297.448486328125,284.9800109863281,1.0,0.5020058751106262,0.4318995177745819,0.4318995177745819,1.0,1.0,-2.6712393760681152,0.8368194699287415,1.834419846534729,0.2339499443769455,0.78611820936203,0.78611820936203,0.0,112.9091339111328,121.0,49271.91796875,0.0,1598.6590576171875,1.0,278.83404541015625,282.7665100097656,296.29302978515625,299.43414306640625,293.1499938964844,293.1499938964844,279.1499938964844,37103.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612851500511169,1.0,0.0,0.0,2.987452745437622,2.987471103668213,5.955187134532025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.32763671875,0.0,920.1785888671876,1895.4371337890625,0.0,3041.058837890625,0.7620882391929626,1.0,0.0,3.0,1.0,0.0
18090420,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.6050045490264893,0.4735617935657501,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8534999489784241,0.3281172513961792,0.311664342880249,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.85653156042099,0.3314335942268371,0.2327126562595367,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8280149102210999,0.2976514995098114,0.2831632494926452,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7368620038032532,0.2077942639589309,0.942347764968872,285.0276794433594,284.95001220703125,297.6762084960937,293.47686767578125,297.5316772460937,297.4566345214844,285.0256042480469,1.0,0.505525529384613,0.4684350490570068,0.4684350490570068,1.0,1.0,-2.693376302719116,0.9220392107963562,1.7713370323181152,0.3146049678325653,0.875749945640564,0.875749945640564,0.0,113.83428955078124,124.0,50306.578125,0.0,1634.056396484375,1.0,279.1358337402344,282.8327941894531,296.4021301269531,299.5622253417969,293.1499938964844,293.1499938964844,279.45001220703125,30584.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433299660682678,1.0,0.0,0.0,3.2543232440948486,3.254342794418335,7.066668104016571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.37939453125,0.0,1099.77734375,1895.4371337890625,0.0,2872.842529296875,0.8123905658721924,1.0,0.0,3.0,1.0,0.0
18090480,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.6050045490264893,0.4735617935657501,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8534999489784241,0.3281172513961792,0.311664342880249,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.85653156042099,0.3314335942268371,0.2327126562595367,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8280149102210999,0.2976514995098114,0.2831632494926452,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7368620038032532,0.2077942639589309,0.942347764968872,285.0276794433594,284.95001220703125,297.6762084960937,293.47686767578125,297.5316772460937,297.4566345214844,285.0256042480469,1.0,0.505525529384613,0.4684350490570068,0.4684350490570068,1.0,1.0,-2.693376302719116,0.9220392107963562,1.7713370323181152,0.3146049678325653,0.875749945640564,0.875749945640564,0.0,113.83428955078124,124.0,50306.578125,0.0,1634.056396484375,1.0,279.1358337402344,282.8327941894531,296.4021301269531,299.5622253417969,293.1499938964844,293.1499938964844,279.45001220703125,30584.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433299660682678,1.0,0.0,0.0,3.2543232440948486,3.254342794418335,7.066668104016571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.37939453125,0.0,1099.77734375,1895.4371337890625,0.0,2872.842529296875,0.8123905658721924,1.0,0.0,3.0,1.0,0.0
18090540,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9990000128746032,0.6103954911231995,0.4760861992835998,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8551437258720398,0.3318091332912445,0.3151841759681701,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8571704030036926,0.3339372277259826,0.2344868183135986,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8291841745376587,0.3005812168121338,0.285969078540802,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7379370331764221,0.2098612338304519,0.9518322348594666,285.07818603515625,284.95001220703125,297.7020874023437,293.4887084960937,297.5480041503906,297.45855712890625,285.07421875,1.0,0.5097332000732422,0.5049706101417542,0.5049706101417542,1.0,1.0,-2.7175395488739014,0.9996389746665956,1.717900633811951,0.3867198824882507,0.9948378801345824,0.9948378801345824,0.0,115.4115753173828,127.0,51201.82421875,0.0,1675.988525390625,1.0,279.44000244140625,282.9030456542969,296.4891662597656,299.7153015136719,293.1499938964844,293.1499938964844,279.1499938964844,28587.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419802784919739,1.0,0.0,0.0,3.5395216941833496,3.539543390274048,8.359541538993653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.9951171875,0.0,1359.9140625,1895.4371337890625,0.0,2860.222412109375,0.8747357130050659,1.0,0.0,3.0,1.0,0.0
18090600,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9990000128746032,0.6103954911231995,0.4760861992835998,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8551437258720398,0.3318091332912445,0.3151841759681701,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.8571704030036926,0.3339372277259826,0.2344868183135986,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8291841745376587,0.3005812168121338,0.285969078540802,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7379370331764221,0.2098612338304519,0.9518322348594666,285.07818603515625,284.95001220703125,297.7020874023437,293.4887084960937,297.5480041503906,297.45855712890625,285.07421875,1.0,0.5097332000732422,0.5049706101417542,0.5049706101417542,1.0,1.0,-2.7175395488739014,0.9996389746665956,1.717900633811951,0.3867198824882507,0.9948378801345824,0.9948378801345824,0.0,115.4115753173828,127.0,51201.82421875,0.0,1675.988525390625,1.0,279.44000244140625,282.9030456542969,296.4891662597656,299.7153015136719,293.1499938964844,293.1499938964844,279.1499938964844,28587.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419802784919739,1.0,0.0,0.0,3.5395216941833496,3.539543390274048,8.359541538993653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.9951171875,0.0,1359.9140625,1895.4371337890625,0.0,2860.222412109375,0.8747357130050659,1.0,0.0,3.0,1.0,0.0
18090660,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.6129409074783325,0.4815539717674255,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8544872403144836,0.3344922661781311,0.3180531859397888,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8554224371910095,0.3352768719196319,0.2357030063867569,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8282145261764526,0.3025649189949035,0.2881657481193542,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7370519638061523,0.211175188422203,0.9590483903884888,284.8959655761719,284.95001220703125,297.7260131835937,293.5002136230469,297.54400634765625,297.438720703125,284.89813232421875,1.0,0.5142838358879089,0.500908613204956,0.500908613204956,1.0,1.0,-2.7403337955474854,1.0044234991073608,1.7359102964401243,0.3860124349594116,0.8735834956169128,0.8735834956169128,0.0,117.7596664428711,130.0,52550.8671875,0.0,1720.4910888671875,1.0,279.1576232910156,282.69219970703125,296.57470703125,299.9967956542969,293.1499938964844,293.1499938964844,279.45001220703125,36275.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621727228164673,1.0,0.0,0.0,3.5521047115325928,3.5521278381347656,8.419083314947784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.2861328125,0.0,1428.96240234375,1895.4371337890625,0.0,3049.384033203125,0.88318932056427,1.0,0.0,3.0,1.0,0.0
18090720,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.6129409074783325,0.4815539717674255,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8544872403144836,0.3344922661781311,0.3180531859397888,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8554224371910095,0.3352768719196319,0.2357030063867569,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8282145261764526,0.3025649189949035,0.2881657481193542,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7370519638061523,0.211175188422203,0.9590483903884888,284.8959655761719,284.95001220703125,297.7260131835937,293.5002136230469,297.54400634765625,297.438720703125,284.89813232421875,1.0,0.5142838358879089,0.500908613204956,0.500908613204956,1.0,1.0,-2.7403337955474854,1.0044234991073608,1.7359102964401243,0.3860124349594116,0.8735834956169128,0.8735834956169128,0.0,117.7596664428711,130.0,52550.8671875,0.0,1720.4910888671875,1.0,279.1576232910156,282.69219970703125,296.57470703125,299.9967956542969,293.1499938964844,293.1499938964844,279.45001220703125,36275.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621727228164673,1.0,0.0,0.0,3.5521047115325928,3.5521278381347656,8.419083314947784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7627.2861328125,0.0,1428.96240234375,1895.4371337890625,0.0,3049.384033203125,0.88318932056427,1.0,0.0,3.0,1.0,0.0
