time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090780,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6157199740409851,0.4878720045089721,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8533113598823547,0.3376123607158661,0.3208638429641723,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8532029986381531,0.3371718823909759,0.2368962317705154,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8267385959625244,0.3049156665802002,0.2902746200561523,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7355912327766418,0.2126412242650985,0.9654281735420228,285.0119323730469,284.95001220703125,297.7481384277344,293.5113830566406,297.5426025390625,297.4246826171875,285.01007080078125,1.0,0.5189713835716248,0.4968466162681579,0.4968466162681579,1.0,1.0,-2.7629361152648926,1.0066879987716677,1.756248116493225,0.3826338946819305,0.9748746752738952,0.9748746752738952,0.0,120.36125946044922,133.0,52342.33984375,0.0,1766.58642578125,1.0,279.442626953125,282.8228759765625,296.51434326171875,299.85858154296875,293.1499938964844,293.1499938964844,279.1499938964844,32118.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588630557060242,1.0,0.0,0.0,3.7034528255462646,3.703476667404175,9.151808058049936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.9609375,0.0,1563.9881591796875,1895.4371337890625,0.0,3018.342041015625,0.914332628250122,1.0,0.0,3.0,1.0,0.0
18090840,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.6157199740409851,0.4878720045089721,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8533113598823547,0.3376123607158661,0.3208638429641723,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8532029986381531,0.3371718823909759,0.2368962317705154,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8267385959625244,0.3049156665802002,0.2902746200561523,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7355912327766418,0.2126412242650985,0.9654281735420228,285.0119323730469,284.95001220703125,297.7481384277344,293.5113830566406,297.5426025390625,297.4246826171875,285.01007080078125,1.0,0.5189713835716248,0.4968466162681579,0.4968466162681579,1.0,1.0,-2.7629361152648926,1.0066879987716677,1.756248116493225,0.3826338946819305,0.9748746752738952,0.9748746752738952,0.0,120.36125946044922,133.0,52342.33984375,0.0,1766.58642578125,1.0,279.442626953125,282.8228759765625,296.51434326171875,299.85858154296875,293.1499938964844,293.1499938964844,279.1499938964844,32118.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588630557060242,1.0,0.0,0.0,3.7034528255462646,3.703476667404175,9.151808058049936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.9609375,0.0,1563.9881591796875,1895.4371337890625,0.0,3018.342041015625,0.914332628250122,1.0,0.0,3.0,1.0,0.0
18090900,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.6164976358413696,0.4910404086112976,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8527928590774536,0.3389812707901001,0.3223430812358856,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8521909713745117,0.3379021286964416,0.2375632524490356,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8260661363601685,0.3059170246124267,0.2913954555988312,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7349087595939636,0.2132412493228912,0.968785524368286,284.8759155273437,284.95001220703125,297.75860595703125,293.516845703125,297.53924560546875,297.4140625,284.8700561523437,1.0,0.5213857293128967,0.4948156177997589,0.4948156177997589,1.0,1.0,-2.7747061252593994,1.007917404174805,1.7667886018753052,0.3810533881187439,0.8840059041976929,0.8840059041976929,0.0,121.69851684570312,133.0,53385.30078125,0.0,1790.77734375,1.0,279.1962280273437,282.65545654296875,296.5736999511719,300.0870056152344,293.1499938964844,293.1499938964844,279.1499938964844,36002.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674405217170715,1.0,0.0,0.0,3.699434995651245,3.6994595527648926,9.131962315223064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.796875,0.0,1588.88671875,1895.4371337890625,0.0,3098.800537109375,0.9142917394638062,1.0,0.0,3.0,1.0,0.0
18090960,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.6168200373649597,0.4949353337287903,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8516518473625183,0.3401914238929748,0.3235591948032379,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.85052889585495,0.3384533226490021,0.2380052655935287,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8248107433319092,0.3067655861377716,0.2922731339931488,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7336950302124023,0.21370729804039,0.971257984638214,284.8919982910156,284.95001220703125,297.7686767578125,293.522216796875,297.5340881347656,297.4002990722656,284.8956298828125,1.0,0.5237699747085571,0.4942649304866791,0.4942649304866791,1.0,1.0,-2.7854065895080566,1.011183261871338,1.7742233276367188,0.38178551197052,0.8702074885368347,0.8702074885368347,0.0,123.21977996826172,136.0,53290.05078125,0.0,1814.372802734375,1.0,279.15704345703125,282.6739807128906,296.5638427734375,300.0350341796875,293.1499938964844,293.1499938964844,279.45001220703125,38366.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711475729942322,1.0,0.0,0.0,3.618247985839844,3.618272066116333,8.735544270166429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.83642578125,0.0,1515.6834716796875,1895.4371337890625,0.0,3133.5751953125,0.9000564217567444,1.0,0.0,3.0,1.0,0.0
18091020,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.618797242641449,0.501646101474762,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8503795266151428,0.3433781862258911,0.3264312744140625,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8483103513717651,0.3404628038406372,0.2392816245555877,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.82322758436203,0.3091524541378021,0.2944129109382629,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7320468425750732,0.2151070982217788,0.977275013923645,285.0235595703125,284.95001220703125,297.7877502441406,293.5327453613281,297.5325012207031,297.386962890625,285.02215576171875,1.0,0.5285992622375488,0.4931634962558746,0.4931634962558746,1.0,1.0,-2.808258056640625,1.0185556411743164,1.7897024154663086,0.3845017552375793,0.9857375025749208,0.9857375025749208,0.0,126.06073760986328,124.0,53052.62109375,0.0,1863.3643798828125,1.0,279.4430847167969,282.8194580078125,296.5176086425781,299.90142822265625,293.1499938964844,293.1499938964844,279.1499938964844,32613.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640477061271667,1.0,0.0,0.0,3.757370710372925,3.757395267486572,9.42022779781837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.865234375,0.0,1629.854248046875,1895.4371337890625,0.0,3066.971923828125,0.9269163012504578,1.0,0.0,3.0,1.0,0.0
18091080,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9990000128746032,0.618797242641449,0.501646101474762,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8503795266151428,0.3433781862258911,0.3264312744140625,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8483103513717651,0.3404628038406372,0.2392816245555877,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.82322758436203,0.3091524541378021,0.2944129109382629,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7320468425750732,0.2151070982217788,0.977275013923645,285.0235595703125,284.95001220703125,297.7877502441406,293.5327453613281,297.5325012207031,297.386962890625,285.02215576171875,1.0,0.5285992622375488,0.4931634962558746,0.4931634962558746,1.0,1.0,-2.808258056640625,1.0185556411743164,1.7897024154663086,0.3845017552375793,0.9857375025749208,0.9857375025749208,0.0,126.06073760986328,124.0,53052.62109375,0.0,1863.3643798828125,1.0,279.4430847167969,282.8194580078125,296.5176086425781,299.90142822265625,293.1499938964844,293.1499938964844,279.1499938964844,32613.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640477061271667,1.0,0.0,0.0,3.757370710372925,3.757395267486572,9.42022779781837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.865234375,0.0,1629.854248046875,1895.4371337890625,0.0,3066.971923828125,0.9269163012504578,1.0,0.0,3.0,1.0,0.0
18091140,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.6205613017082214,0.4963957071304321,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8554227948188782,0.3458903133869171,0.3289586901664734,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8523412346839905,0.3416966199874878,0.2402848899364471,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8275022506713867,0.310919314622879,0.2962252795696258,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7355186939239502,0.2160544693470001,0.9819819927215576,284.8902282714844,284.95001220703125,297.8055419921875,293.5429382324219,297.5282592773437,297.3705444335937,284.89227294921875,1.0,0.5280589461326599,0.4920620620250702,0.4920620620250702,1.0,1.0,-2.8140547275543213,1.0187851190567017,1.7952697277069092,0.3846312165260315,0.8767925500869751,0.8767925500869751,0.0,124.77725982666016,127.0,53848.2578125,0.0,1866.2801513671875,1.0,279.1572570800781,282.6593017578125,296.57647705078125,300.0858459472656,293.1499938964844,293.1499938964844,279.45001220703125,38480.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749918341636658,1.0,0.0,0.0,3.672741889953613,3.67276668548584,9.000655154522974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.08154296875,0.0,1577.2928466796875,1895.4371337890625,0.0,3169.630126953125,0.912068784236908,1.0,0.0,3.0,1.0,0.0
18091200,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.6205613017082214,0.4963957071304321,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8554227948188782,0.3458903133869171,0.3289586901664734,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8523412346839905,0.3416966199874878,0.2402848899364471,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8275022506713867,0.310919314622879,0.2962252795696258,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7355186939239502,0.2160544693470001,0.9819819927215576,284.8902282714844,284.95001220703125,297.8055419921875,293.5429382324219,297.5282592773437,297.3705444335937,284.89227294921875,1.0,0.5280589461326599,0.4920620620250702,0.4920620620250702,1.0,1.0,-2.8140547275543213,1.0187851190567017,1.7952697277069092,0.3846312165260315,0.8767925500869751,0.8767925500869751,0.0,124.77725982666016,127.0,53848.2578125,0.0,1866.2801513671875,1.0,279.1572570800781,282.6593017578125,296.57647705078125,300.0858459472656,293.1499938964844,293.1499938964844,279.45001220703125,38480.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749918341636658,1.0,0.0,0.0,3.672741889953613,3.67276668548584,9.000655154522974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.08154296875,0.0,1577.2928466796875,1895.4371337890625,0.0,3169.630126953125,0.912068784236908,1.0,0.0,3.0,1.0,0.0
18091260,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.6243610978126526,0.4941465556621551,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8584533333778381,0.34834685921669,0.3310260474681854,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8545706868171692,0.3432055711746216,0.2411282658576965,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8299505710601807,0.3127233982086181,0.2977012693881988,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7374328374862671,0.2170826941728592,0.9857676029205322,285.0251770019531,284.95001220703125,297.8190002441406,293.55084228515625,297.53521728515625,297.37408447265625,285.0236511230469,1.0,0.5290076732635498,0.491148978471756,0.491148978471756,1.0,1.0,-2.821158170700073,1.0199635028839111,1.801194667816162,0.3847022354602813,0.9821807146072388,0.9821807146072388,0.0,124.40171813964844,127.0,53226.65234375,0.0,1875.6502685546875,1.0,279.43511962890625,282.8139343261719,296.5213317871094,299.90875244140625,293.1499938964844,293.1499938964844,279.45001220703125,33047.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668767809867859,1.0,0.0,0.0,3.7658114433288574,3.765836238861084,9.462599450671404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.5283203125,0.0,1643.0784912109375,1895.4371337890625,0.0,3093.51171875,0.929490089416504,1.0,0.0,3.0,1.0,0.0
18091320,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.6253467202186584,0.4937971830368042,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8591693043708801,0.3489855527877807,0.3316322863101959,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8550984859466553,0.3436100780963897,0.2414149791002273,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8305232524871826,0.3131977319717407,0.2981517612934112,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7378844022750854,0.2173632681369781,0.987014889717102,285.018310546875,284.95001220703125,297.8222351074219,293.55279541015625,297.5372314453125,297.3754577636719,285.01678466796875,1.0,0.5293775796890259,0.4909207224845886,0.4909207224845886,1.0,1.0,-2.8238511085510254,1.0206341743469238,1.8032170534133911,0.3848779201507568,0.987130641937256,0.987130641937256,0.0,124.40408325195312,130.0,53305.953125,0.0,1879.9056396484373,1.0,279.4433898925781,282.807373046875,296.5307006835937,299.9346923828125,293.1499938964844,293.1499938964844,279.1499938964844,33069.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665926456451416,1.0,0.0,0.0,3.789224147796631,3.7892489433288574,9.580625146554669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.2421875,0.0,1670.88427734375,1895.4371337890625,0.0,3090.845947265625,0.9343951344490052,1.0,0.0,3.0,1.0,0.0
18091380,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.6284198760986328,0.494895339012146,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8607176542282104,0.3514684736728668,0.3341915309429168,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8556575775146484,0.34480682015419,0.24243725836277,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8315261602401733,0.3149138689041137,0.2999768853187561,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7385132312774658,0.2182929962873459,0.9919248223304749,284.89453125,284.95001220703125,297.8380126953125,293.5623474121094,297.53790283203125,297.3680114746094,284.89764404296875,1.0,0.5317575335502625,0.4897793531417846,0.4897793531417846,1.0,1.0,-2.8375704288482666,1.0241235494613647,1.8134468793869016,0.3853536248207092,0.8834643959999084,0.8834643959999084,0.0,125.2373046875,133.0,54169.796875,0.0,1905.6644287109373,1.0,279.15631103515625,282.6550598144531,296.5911865234375,300.1160888671875,293.1499938964844,293.1499938964844,279.45001220703125,38600.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876412034034729,1.0,0.0,0.0,3.697442531585693,3.697467565536499,9.122128403760144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.501953125,0.0,1606.30322265625,1895.4371337890625,0.0,3182.947021484375,0.9178054332733154,1.0,0.0,3.0,1.0,0.0
18091440,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.6284198760986328,0.494895339012146,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8607176542282104,0.3514684736728668,0.3341915309429168,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8556575775146484,0.34480682015419,0.24243725836277,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8315261602401733,0.3149138689041137,0.2999768853187561,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7385132312774658,0.2182929962873459,0.9919248223304749,284.89453125,284.95001220703125,297.8380126953125,293.5623474121094,297.53790283203125,297.3680114746094,284.89764404296875,1.0,0.5317575335502625,0.4897793531417846,0.4897793531417846,1.0,1.0,-2.8375704288482666,1.0241235494613647,1.8134468793869016,0.3853536248207092,0.8834643959999084,0.8834643959999084,0.0,125.2373046875,133.0,54169.796875,0.0,1905.6644287109373,1.0,279.15631103515625,282.6550598144531,296.5911865234375,300.1160888671875,293.1499938964844,293.1499938964844,279.45001220703125,38600.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876412034034729,1.0,0.0,0.0,3.697442531585693,3.697467565536499,9.122128403760144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.501953125,0.0,1606.30322265625,1895.4371337890625,0.0,3182.947021484375,0.9178054332733154,1.0,0.0,3.0,1.0,0.0
18091500,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6301295757293701,0.4964005351066589,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8608912825584412,0.352927565574646,0.3354128897190094,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8553386926651001,0.3456565141677856,0.2428968995809555,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8314716815948486,0.3159560561180115,0.3008258640766144,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7383192181587219,0.2188690602779388,0.994101345539093,285.027587890625,284.95001220703125,297.8455810546875,293.5669860839844,297.53961181640625,297.36651611328125,285.03240966796875,1.0,0.5332098603248596,0.4892086684703827,0.4892086684703827,1.0,1.0,-2.845032453536988,1.026139736175537,1.81889283657074,0.3853754997253418,0.9750430583953856,0.9750430583953856,0.0,125.94174194335938,133.0,53500.55859375,0.0,1920.9892578125,1.0,279.4032287597656,282.8096923828125,296.53643798828125,299.912841796875,293.1499938964844,293.1499938964844,279.45001220703125,34127.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701539039611816,1.0,0.0,0.0,3.7436482906341553,3.7436728477478014,9.351544463243044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.5458984375,0.0,1625.5054931640625,1895.4371337890625,0.0,3124.254150390625,0.926767885684967,1.0,0.0,3.0,1.0,0.0
18091560,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.631998598575592,0.4976595938205719,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8614374399185181,0.3545457720756531,0.3369099795818329,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8554283380508423,0.3466875255107879,0.2435912489891052,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8317569494247437,0.3171437680721283,0.3019216656684875,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7384305000305176,0.2195581942796707,0.9971060156822203,285.0297546386719,284.95001220703125,297.8529663085937,293.571533203125,297.54266357421875,297.3672790527344,285.028564453125,1.0,0.5348635315895081,0.4886663556098938,0.4886663556098938,1.0,1.0,-2.854105234146118,1.0288608074188232,1.8252445459365845,0.3857244551181793,1.0,1.0,0.0,126.63493347167967,136.0,53758.28125,0.0,1938.9224853515625,1.0,279.4433898925781,282.80743408203125,296.55029296875,299.9791259765625,293.1499938964844,293.1499938964844,279.1499938964844,32968.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681961894035339,1.0,0.0,0.0,3.820932388305664,3.8209574222564697,9.741637541083037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.001953125,0.0,1708.0360107421875,1895.4371337890625,0.0,3105.8896484375,0.9415959119796752,1.0,0.0,3.0,1.0,0.0
18091620,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.6335486173629761,0.5022849440574646,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8609563112258911,0.3569649457931518,0.3394666016101837,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8540041446685791,0.3478026688098907,0.2446004450321197,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8308979272842407,0.3187686204910278,0.3037170171737671,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7373991012573242,0.2203922718763351,1.0018550157546997,284.8969116210937,284.95001220703125,297.8673400878906,293.5804138183594,297.5380859375,297.3524169921875,284.8995361328125,1.0,0.5384854674339294,0.487581729888916,0.487581729888916,1.0,1.0,-2.8718180656433105,1.0340534448623655,1.8377645015716555,0.3868125975131988,0.8997151255607605,0.8997151255607605,0.0,128.66348266601562,139.0,54808.68359375,0.0,1977.531494140625,1.0,279.1560974121094,282.6439208984375,296.61285400390625,300.1753234863281,293.1499938964844,293.1499938964844,279.45001220703125,38033.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787384629249573,1.0,0.0,0.0,3.75328516960144,3.753310680389404,9.399752798344708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.53271484375,0.0,1666.7877197265625,1895.4371337890625,0.0,3204.756591796875,0.9298202991485596,1.0,0.0,3.0,1.0,0.0
18091680,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.6335486173629761,0.5022849440574646,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8609563112258911,0.3569649457931518,0.3394666016101837,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8540041446685791,0.3478026688098907,0.2446004450321197,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8308979272842407,0.3187686204910278,0.3037170171737671,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7373991012573242,0.2203922718763351,1.0018550157546997,284.8969116210937,284.95001220703125,297.8673400878906,293.5804138183594,297.5380859375,297.3524169921875,284.8995361328125,1.0,0.5384854674339294,0.487581729888916,0.487581729888916,1.0,1.0,-2.8718180656433105,1.0340534448623655,1.8377645015716555,0.3868125975131988,0.8997151255607605,0.8997151255607605,0.0,128.66348266601562,139.0,54808.68359375,0.0,1977.531494140625,1.0,279.1560974121094,282.6439208984375,296.61285400390625,300.1753234863281,293.1499938964844,293.1499938964844,279.45001220703125,38033.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787384629249573,1.0,0.0,0.0,3.75328516960144,3.753310680389404,9.399752798344708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.53271484375,0.0,1666.7877197265625,1895.4371337890625,0.0,3204.756591796875,0.9298202991485596,1.0,0.0,3.0,1.0,0.0
18091740,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.6356990933418274,0.5075218081474304,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8602354526519775,0.3599708080291748,0.3421359956264496,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8523750901222229,0.3495862185955047,0.2457007318735122,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8298028111457825,0.32089364528656,0.3055841028690338,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7361145615577698,0.2215371429920196,1.0066226720809937,285.04132080078125,284.95001220703125,297.8812561035156,293.5889587402344,297.5385131835937,297.345458984375,285.041259765625,1.0,0.5424042344093323,0.4864970743656158,0.4864970743656158,1.0,1.0,-2.890613555908203,1.03964102268219,1.8509725332260127,0.3881969749927521,1.0,1.0,0.0,130.94073486328125,142.0,54333.82421875,0.0,2019.5931396484373,1.0,279.44354248046875,282.8078918457031,296.5709228515625,300.0371398925781,293.1499938964844,293.1499938964844,279.1499938964844,33567.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712044954299927,1.0,0.0,0.0,3.859586000442505,3.859611749649048,9.93973344520782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.8037109375,0.0,1759.8345947265625,1895.4371337890625,0.0,3134.109130859375,0.9505518078804016,1.0,0.0,3.0,1.0,0.0
18091800,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.6356990933418274,0.5075218081474304,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8602354526519775,0.3599708080291748,0.3421359956264496,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8523750901222229,0.3495862185955047,0.2457007318735122,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8298028111457825,0.32089364528656,0.3055841028690338,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7361145615577698,0.2215371429920196,1.0066226720809937,285.04132080078125,284.95001220703125,297.8812561035156,293.5889587402344,297.5385131835937,297.345458984375,285.041259765625,1.0,0.5424042344093323,0.4864970743656158,0.4864970743656158,1.0,1.0,-2.890613555908203,1.03964102268219,1.8509725332260127,0.3881969749927521,1.0,1.0,0.0,130.94073486328125,142.0,54333.82421875,0.0,2019.5931396484373,1.0,279.44354248046875,282.8078918457031,296.5709228515625,300.0371398925781,293.1499938964844,293.1499938964844,279.1499938964844,33567.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712044954299927,1.0,0.0,0.0,3.859586000442505,3.859611749649048,9.93973344520782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.8037109375,0.0,1759.8345947265625,1895.4371337890625,0.0,3134.109130859375,0.9505518078804016,1.0,0.0,3.0,1.0,0.0
18091860,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6360124349594116,0.5137690901756287,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8588616251945496,0.3623373210430145,0.3446695804595947,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8501029014587402,0.3506269454956054,0.2466783970594406,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8281129002571106,0.3224295079708099,0.3073220551013946,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.734320342540741,0.2222637236118316,1.0110031366348269,284.9023742675781,284.95001220703125,297.8948974609375,293.59716796875,297.5314636230469,297.3273620605469,284.9042663574219,1.0,0.5465489029884338,0.4852007627487182,0.4852007627487182,1.0,1.0,-2.909700632095337,1.0448704957962036,1.8648301362991333,0.3895676434040069,0.918513000011444,0.918513000011444,0.0,133.57765197753906,145.0,55530.1953125,0.0,2064.423583984375,1.0,279.1566467285156,282.63531494140625,296.6308898925781,300.2374572753906,293.1499938964844,293.1499938964844,278.8500061035156,37575.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819560408592224,1.0,0.0,0.0,3.8135244846344,3.8135504722595215,9.7039014690381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.009765625,0.0,1735.1385498046875,1895.4371337890625,0.0,3234.908935546875,0.9428864121437072,1.0,0.0,3.0,1.0,0.0
18091920,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6360124349594116,0.5137690901756287,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8588616251945496,0.3623373210430145,0.3446695804595947,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8501029014587402,0.3506269454956054,0.2466783970594406,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8281129002571106,0.3224295079708099,0.3073220551013946,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.734320342540741,0.2222637236118316,1.0110031366348269,284.9023742675781,284.95001220703125,297.8948974609375,293.59716796875,297.5314636230469,297.3273620605469,284.9042663574219,1.0,0.5465489029884338,0.4852007627487182,0.4852007627487182,1.0,1.0,-2.909700632095337,1.0448704957962036,1.8648301362991333,0.3895676434040069,0.918513000011444,0.918513000011444,0.0,133.57765197753906,145.0,55530.1953125,0.0,2064.423583984375,1.0,279.1566467285156,282.63531494140625,296.6308898925781,300.2374572753906,293.1499938964844,293.1499938964844,278.8500061035156,37575.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819560408592224,1.0,0.0,0.0,3.8135244846344,3.8135504722595215,9.7039014690381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.009765625,0.0,1735.1385498046875,1895.4371337890625,0.0,3234.908935546875,0.9428864121437072,1.0,0.0,3.0,1.0,0.0
18091980,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.6349775791168213,0.5214564204216003,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8563513159751892,0.3644424676895141,0.346716433763504,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8466777801513672,0.3513660728931427,0.2472392618656158,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8253500461578369,0.3236833810806274,0.3085826933383941,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7315260171890259,0.2227249145507812,1.0135246515274048,284.88726806640625,284.95001220703125,297.9084167480469,293.60504150390625,297.5220031738281,297.3055114746094,284.8905334472656,1.0,0.5506435036659241,0.4839044213294983,0.4839044213294983,1.0,1.0,-2.926622152328491,1.0491353273391724,1.8774869441986084,0.3907438814640045,0.8459797501564026,0.8459797501564026,0.0,136.6185302734375,133.0,55936.734375,0.0,2108.13037109375,1.0,278.857421875,282.583251953125,296.6257019042969,300.27294921875,293.1499938964844,293.1499938964844,279.1499938964844,40826.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889958262443542,1.0,0.0,0.0,3.5855162143707275,3.585540533065796,8.578210213272541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.83544921875,0.0,1498.07958984375,1895.4371337890625,0.0,3300.8154296875,0.8955660462379456,1.0,0.0,3.0,1.0,0.0
18092040,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,0.6349775791168213,0.5214564204216003,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8563513159751892,0.3644424676895141,0.346716433763504,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8466777801513672,0.3513660728931427,0.2472392618656158,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8253500461578369,0.3236833810806274,0.3085826933383941,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7315260171890259,0.2227249145507812,1.0135246515274048,284.88726806640625,284.95001220703125,297.9084167480469,293.60504150390625,297.5220031738281,297.3055114746094,284.8905334472656,1.0,0.5506435036659241,0.4839044213294983,0.4839044213294983,1.0,1.0,-2.926622152328491,1.0491353273391724,1.8774869441986084,0.3907438814640045,0.8459797501564026,0.8459797501564026,0.0,136.6185302734375,133.0,55936.734375,0.0,2108.13037109375,1.0,278.857421875,282.583251953125,296.6257019042969,300.27294921875,293.1499938964844,293.1499938964844,279.1499938964844,40826.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889958262443542,1.0,0.0,0.0,3.5855162143707275,3.585540533065796,8.578210213272541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.83544921875,0.0,1498.07958984375,1895.4371337890625,0.0,3300.8154296875,0.8955660462379456,1.0,0.0,3.0,1.0,0.0
18092100,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6353243589401245,0.5201525092124939,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8579950332641602,0.3658795952796936,0.3478808104991913,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8478001952171326,0.3521718978881836,0.2476439923048019,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8266045451164246,0.3246438801288605,0.3093193471431732,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7324223518371582,0.2231922447681427,1.015014886856079,285.0140380859375,284.95001220703125,297.9151916503906,293.6088256835937,297.5218811035156,297.30181884765625,285.017333984375,1.0,0.5505492091178894,0.4832562506198883,0.4832562506198883,1.0,1.0,-2.929633140563965,1.0490282773971558,1.880604863166809,0.3904260993003845,0.9303582310676576,0.9303582310676576,0.0,136.3541717529297,133.0,55261.91796875,0.0,2111.92578125,1.0,279.1005554199219,282.7308044433594,296.56884765625,300.0597229003906,293.1499938964844,293.1499938964844,279.1499938964844,34926.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816640377044678,1.0,0.0,0.0,3.630521059036255,3.630544662475586,8.794905852482771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.7587890625,0.0,1503.6171875,1895.4371337890625,0.0,3232.173095703125,0.9022895693778992,1.0,0.0,3.0,1.0,0.0
18092160,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.6367890238761902,0.5152440071105957,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8617992401123047,0.3674215674400329,0.3492577970027923,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8510367274284363,0.3530929982662201,0.2482300251722335,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8298092484474182,0.3257013261318207,0.3102414309978485,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7350391149520874,0.2237448543310165,1.017120599746704,285.0044860839844,284.95001220703125,297.9219970703125,293.612548828125,297.5248718261719,297.3030700683594,285.0028076171875,1.0,0.5495238900184631,0.4826151728630066,0.4826151728630066,1.0,1.0,-2.9297378063201904,1.047777771949768,1.8819599151611328,0.3893186748027801,0.944894313812256,0.944894313812256,0.0,134.8593292236328,136.0,55376.05859375,0.0,2104.637451171875,1.0,279.1425170898437,282.7222900390625,296.58251953125,300.1184387207031,293.1499938964844,293.1499938964844,278.8500061035156,33679.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788679242134094,1.0,0.0,0.0,3.698820352554321,3.6988444328308105,9.128926876655896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.14453125,0.0,1570.5738525390625,1895.4371337890625,0.0,3205.970458984375,0.9144859910011292,1.0,0.0,3.0,1.0,0.0
18092220,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.6394159197807312,0.5129544734954834,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.86500483751297,0.3697684407234192,0.3516193032264709,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8531759977340698,0.354076474905014,0.2490511983633041,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8322061896324158,0.3271433711051941,0.3117412626743316,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7367973923683167,0.2243896275758743,1.0204471349716189,284.9078369140625,284.95001220703125,297.935791015625,293.6197204589844,297.5270690917969,297.299560546875,284.9100952148437,1.0,0.5504060983657837,0.4813330173492431,0.4813330173492431,1.0,1.0,-2.936600923538208,1.048031210899353,1.8885698318481443,0.3876602351665497,0.8579018712043762,0.8579018712043762,0.0,134.4061279296875,139.0,55949.05078125,0.0,2114.073974609375,1.0,278.8573913574219,282.5975036621094,296.6385498046875,300.278076171875,293.1499938964844,293.1499938964844,279.1499938964844,38890.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866340517997742,1.0,0.0,0.0,3.573838710784912,3.5738625526428223,8.522425218870922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.05810546875,0.0,1471.2537841796875,1895.4371337890625,0.0,3278.715576171875,0.8909686207771301,1.0,0.0,3.0,1.0,0.0
18092280,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.6394159197807312,0.5129544734954834,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.86500483751297,0.3697684407234192,0.3516193032264709,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8531759977340698,0.354076474905014,0.2490511983633041,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8322061896324158,0.3271433711051941,0.3117412626743316,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7367973923683167,0.2243896275758743,1.0204471349716189,284.9078369140625,284.95001220703125,297.935791015625,293.6197204589844,297.5270690917969,297.299560546875,284.9100952148437,1.0,0.5504060983657837,0.4813330173492431,0.4813330173492431,1.0,1.0,-2.936600923538208,1.048031210899353,1.8885698318481443,0.3876602351665497,0.8579018712043762,0.8579018712043762,0.0,134.4061279296875,139.0,55949.05078125,0.0,2114.073974609375,1.0,278.8573913574219,282.5975036621094,296.6385498046875,300.278076171875,293.1499938964844,293.1499938964844,279.1499938964844,38890.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866340517997742,1.0,0.0,0.0,3.573838710784912,3.5738625526428223,8.522425218870922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.05810546875,0.0,1471.2537841796875,1895.4371337890625,0.0,3278.715576171875,0.8909686207771301,1.0,0.0,3.0,1.0,0.0
18092340,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.642939567565918,0.5135136842727661,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8668092489242554,0.3727047443389892,0.3542101383209228,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8539724946022034,0.3556985855102539,0.250040054321289,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.833314061164856,0.3290807604789734,0.3134170472621918,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7374171018600464,0.2253680080175399,1.0243325233459473,285.0158996582031,284.95001220703125,297.95001220703125,293.62652587890625,297.53424072265625,297.303466796875,285.0141906738281,1.0,0.5523703694343567,0.4800508916378021,0.4800508916378021,1.0,1.0,-2.948253870010376,1.0502023696899414,1.898051381111145,0.3867891728878021,0.9597528576850892,0.9597528576850892,0.0,135.00367736816406,142.0,55525.546875,0.0,2137.0361328125,1.0,279.1427001953125,282.7257995605469,296.60211181640625,300.1435546875,293.1499938964844,293.1499938964844,278.8500061035156,32971.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779520392417908,1.0,0.0,0.0,3.705792427062988,3.7058162689208975,9.163374556919734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.640625,0.0,1573.123046875,1895.4371337890625,0.0,3197.385009765625,0.9154683947563172,1.0,0.0,3.0,1.0,0.0
18092400,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.642939567565918,0.5135136842727661,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8668092489242554,0.3727047443389892,0.3542101383209228,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8539724946022034,0.3556985855102539,0.250040054321289,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.833314061164856,0.3290807604789734,0.3134170472621918,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7374171018600464,0.2253680080175399,1.0243325233459473,285.0158996582031,284.95001220703125,297.95001220703125,293.62652587890625,297.53424072265625,297.303466796875,285.0141906738281,1.0,0.5523703694343567,0.4800508916378021,0.4800508916378021,1.0,1.0,-2.948253870010376,1.0502023696899414,1.898051381111145,0.3867891728878021,0.9597528576850892,0.9597528576850892,0.0,135.00367736816406,142.0,55525.546875,0.0,2137.0361328125,1.0,279.1427001953125,282.7257995605469,296.60211181640625,300.1435546875,293.1499938964844,293.1499938964844,278.8500061035156,32971.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779520392417908,1.0,0.0,0.0,3.705792427062988,3.7058162689208975,9.163374556919734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.640625,0.0,1573.123046875,1895.4371337890625,0.0,3197.385009765625,0.9154683947563172,1.0,0.0,3.0,1.0,0.0
18092460,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6442217230796814,0.516234815120697,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8670065402984619,0.3746932446956634,0.3563298881053924,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8533049821853638,0.356434166431427,0.2507606744766235,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8330353498458862,0.3302361667156219,0.3147397935390472,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7368794679641724,0.2258525788784027,1.0273418426513672,284.8988342285156,284.95001220703125,297.96295166015625,293.6322326660156,297.5338439941406,297.2962646484375,284.90234375,1.0,0.5547444224357605,0.4790834784507751,0.4790834784507751,1.0,1.0,-2.9601473808288574,1.053043007850647,1.9071043729782104,0.3868122100830078,0.8671114444732666,0.8671114444732666,0.0,136.28692626953125,142.0,56342.75390625,0.0,2164.030029296875,1.0,278.8612060546875,282.5814819335937,296.6637268066406,300.3338317871094,293.1499938964844,293.1499938964844,278.8500061035156,38665.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870664834976196,1.0,0.0,0.0,3.616803169250488,3.6168274879455566,8.728569582672208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.3818359375,0.0,1516.3092041015625,1895.4371337890625,0.0,3282.762939453125,0.8999065160751343,1.0,0.0,3.0,1.0,0.0
18092520,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.644323468208313,0.5168029069900513,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8668869733810425,0.3749636709690094,0.3565747737884521,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8530668020248413,0.3565318882465362,0.2508207559585571,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.832863986492157,0.3303893208503723,0.3148781359195709,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7366877198219299,0.2259133607149124,1.0276093482971191,284.9074401855469,284.95001220703125,297.9647521972656,293.63299560546875,297.53369140625,297.2950439453125,284.9098205566406,1.0,0.5550922751426697,0.4789515435695648,0.4789515435695648,1.0,1.0,-2.961684465408325,1.0533943176269531,1.9082902669906616,0.3868172466754913,0.8690980076789856,0.8690980076789856,0.0,136.5204315185547,145.0,56354.671875,0.0,2167.875244140625,1.0,278.8572082519531,282.5871276855469,296.6592712402344,300.3220520019531,293.1499938964844,293.1499938964844,279.1499938964844,38344.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872409462928772,1.0,0.0,0.0,3.609391689300537,3.6094157695770255,8.692833262102795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.4365234375,0.0,1505.807373046875,1895.4371337890625,0.0,3284.39599609375,0.898302435874939,1.0,0.0,3.0,1.0,0.0
18092580,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.6460334062576294,0.5209284424781799,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.866653561592102,0.3778370916843414,0.3591314256191253,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8518816232681274,0.3580290377140045,0.2517403960227966,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8321093916893005,0.3322059512138366,0.3164690434932709,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.735684871673584,0.2268077284097671,1.031266212463379,285.021484375,284.95001220703125,297.980224609375,293.6390686035156,297.5375366210937,297.29302978515625,285.0199279785156,1.0,0.5583027005195618,0.4778521955013275,0.4778521955013275,1.0,1.0,-2.977126121520996,1.0573344230651855,1.9197918176651,0.3876260221004486,0.9767453670501708,0.9767453670501708,0.0,138.40684509277344,148.0,56023.69140625,0.0,2204.372314453125,1.0,279.1430053710937,282.72076416015625,296.620361328125,300.1918640136719,293.1499938964844,293.1499938964844,278.8500061035156,32792.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797156810760498,1.0,0.0,0.0,3.7445762157440186,3.744600534439087,9.356180612485332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.89453125,0.0,1616.333984375,1895.4371337890625,0.0,3213.916259765625,0.924126923084259,1.0,0.0,3.0,1.0,0.0
