time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092640,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.6460334062576294,0.5209284424781799,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.866653561592102,0.3778370916843414,0.3591314256191253,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8518816232681274,0.3580290377140045,0.2517403960227966,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8321093916893005,0.3322059512138366,0.3164690434932709,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.735684871673584,0.2268077284097671,1.031266212463379,285.021484375,284.95001220703125,297.980224609375,293.6390686035156,297.5375366210937,297.29302978515625,285.0199279785156,1.0,0.5583027005195618,0.4778521955013275,0.4778521955013275,1.0,1.0,-2.977126121520996,1.0573344230651855,1.9197918176651,0.3876260221004486,0.9767453670501708,0.9767453670501708,0.0,138.40684509277344,148.0,56023.69140625,0.0,2204.372314453125,1.0,279.1430053710937,282.72076416015625,296.620361328125,300.1918640136719,293.1499938964844,293.1499938964844,278.8500061035156,32792.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797156810760498,1.0,0.0,0.0,3.7445762157440186,3.744600534439087,9.356180612485332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.89453125,0.0,1616.333984375,1895.4371337890625,0.0,3213.916259765625,0.924126923084259,1.0,0.0,3.0,1.0,0.0
18092700,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.6461122035980225,0.5233125686645508,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8663936257362366,0.3790192008018493,0.3604508638381958,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8511579036712646,0.3584843873977661,0.2522284388542175,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8316040635108948,0.3328829407691955,0.3172972798347473,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7350863814353943,0.2271053493022918,1.0332633256912231,284.8881225585937,284.95001220703125,297.98828125,293.6419677734375,297.537109375,297.2882385253906,284.8835144042969,1.0,0.5600699782371521,0.4773025512695312,0.4773025512695312,1.0,1.0,-2.985563039779663,1.0595736503601074,1.925989389419556,0.3882139027118683,0.8908378481864929,0.8908378481864929,0.0,139.486572265625,148.0,57085.53515625,0.0,2224.704833984375,1.0,278.8954162597656,282.5571594238281,296.6824645996094,300.4267272949219,293.1499938964844,293.1499938964844,278.8500061035156,36348.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869553208351135,1.0,0.0,0.0,3.735552310943604,3.73557710647583,9.31114129798516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1123046875,0.0,1633.1187744140625,1895.4371337890625,0.0,3281.722900390625,0.922784149646759,1.0,0.0,3.0,1.0,0.0
18092760,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.6455845832824707,0.5265820622444153,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8654165267944336,0.3800350725650787,0.3614770770072937,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8497107625007629,0.3587459921836853,0.2524684071540832,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.830449104309082,0.3333958685398102,0.3178558051586151,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7339158654212952,0.2272771298885345,1.0343693494796753,284.9046630859375,284.95001220703125,297.99658203125,293.644775390625,297.5350646972656,297.2808532714844,284.9071655273437,1.0,0.5618482828140259,0.4766388237476349,0.4766388237476349,1.0,1.0,-2.9930174350738525,1.0611884593963623,1.93182909488678,0.3883950412273407,0.881973385810852,0.881973385810852,0.0,140.80821228027344,136.0,57007.88671875,0.0,2244.635986328125,1.0,278.8570556640625,282.5730285644531,296.6756591796875,300.3787841796875,293.1499938964844,293.1499938964844,279.1499938964844,38088.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898748755455017,1.0,0.0,0.0,3.664593458175659,3.664618015289306,8.960761306298082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.7587890625,0.0,1565.156982421875,1895.4371337890625,0.0,3309.037353515625,0.9102635979652404,1.0,0.0,3.0,1.0,0.0
18092820,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.6472203731536865,0.5200221538543701,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8709361553192139,0.3828144371509552,0.3638206422328949,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8539525866508484,0.3600924015045166,0.2531909644603729,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8347748517990112,0.3350566625595093,0.3191767036914825,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.737324595451355,0.2280453294515609,1.036895751953125,285.0140686035156,284.95001220703125,298.0140075683594,293.6501159667969,297.5401916503906,297.2801513671875,285.01177978515625,1.0,0.5602698922157288,0.4753113687038421,0.4753113687038421,1.0,1.0,-2.9934639930725098,1.0585505962371826,1.9349133968353271,0.3862583637237549,0.984365701675415,0.984365701675415,0.0,138.81993103027344,139.0,56419.81640625,0.0,2235.27587890625,1.0,279.14337158203125,282.705810546875,296.6325988769531,300.2364196777344,293.1499938964844,293.1499938964844,278.8500061035156,33095.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882683515548706,1.0,0.0,0.0,3.787986516952514,3.78801155090332,9.574368959874846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.5244140625,0.0,1669.62158203125,1895.4371337890625,0.0,3241.72412109375,0.9340855479240416,1.0,0.0,3.0,1.0,0.0
18092880,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.6472203731536865,0.5200221538543701,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8709361553192139,0.3828144371509552,0.3638206422328949,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8539525866508484,0.3600924015045166,0.2531909644603729,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8347748517990112,0.3350566625595093,0.3191767036914825,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.737324595451355,0.2280453294515609,1.036895751953125,285.0140686035156,284.95001220703125,298.0140075683594,293.6501159667969,297.5401916503906,297.2801513671875,285.01177978515625,1.0,0.5602698922157288,0.4753113687038421,0.4753113687038421,1.0,1.0,-2.9934639930725098,1.0585505962371826,1.9349133968353271,0.3862583637237549,0.984365701675415,0.984365701675415,0.0,138.81993103027344,139.0,56419.81640625,0.0,2235.27587890625,1.0,279.14337158203125,282.705810546875,296.6325988769531,300.2364196777344,293.1499938964844,293.1499938964844,278.8500061035156,33095.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882683515548706,1.0,0.0,0.0,3.787986516952514,3.78801155090332,9.574368959874846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.5244140625,0.0,1669.62158203125,1895.4371337890625,0.0,3241.72412109375,0.9340855479240416,1.0,0.0,3.0,1.0,0.0
18092940,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6494904160499573,0.517608106136322,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8740512132644653,0.3849354982376098,0.3659886121749878,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8558642268180847,0.3606805503368377,0.2537513673305511,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8369347453117371,0.3361125886440277,0.3203311860561371,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7388565540313721,0.2284011542797088,1.038999319076538,284.8920288085937,284.95001220703125,298.0326538085937,293.6550598144531,297.5437927246094,297.27655029296875,284.89471435546875,1.0,0.5607486963272095,0.4739839434623718,0.4739839434623718,1.0,1.0,-2.9977471828460693,1.0574904680252075,1.9402567148208616,0.3842117190361023,0.8779688477516174,0.8779688477516174,0.0,138.24351501464844,142.0,57065.76953125,0.0,2239.946533203125,1.0,278.8564147949219,282.5574035644531,296.6804504394531,300.3939514160156,293.1499938964844,293.1499938964844,279.1499938964844,38836.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916992545127869,1.0,0.0,0.0,3.6826345920562735,3.682659387588501,9.049207960742932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.5732421875,0.0,1591.191162109375,1895.4371337890625,0.0,3326.09521484375,0.9147000908851624,1.0,0.0,3.0,1.0,0.0
18093000,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6494904160499573,0.517608106136322,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8740512132644653,0.3849354982376098,0.3659886121749878,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8558642268180847,0.3606805503368377,0.2537513673305511,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8369347453117371,0.3361125886440277,0.3203311860561371,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7388565540313721,0.2284011542797088,1.038999319076538,284.8920288085937,284.95001220703125,298.0326538085937,293.6550598144531,297.5437927246094,297.27655029296875,284.89471435546875,1.0,0.5607486963272095,0.4739839434623718,0.4739839434623718,1.0,1.0,-2.9977471828460693,1.0574904680252075,1.9402567148208616,0.3842117190361023,0.8779688477516174,0.8779688477516174,0.0,138.24351501464844,142.0,57065.76953125,0.0,2239.946533203125,1.0,278.8564147949219,282.5574035644531,296.6804504394531,300.3939514160156,293.1499938964844,293.1499938964844,279.1499938964844,38836.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916992545127869,1.0,0.0,0.0,3.6826345920562735,3.682659387588501,9.049207960742932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.5732421875,0.0,1591.191162109375,1895.4371337890625,0.0,3326.09521484375,0.9147000908851624,1.0,0.0,3.0,1.0,0.0
18093060,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6527363061904907,0.518097460269928,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.875737190246582,0.3877627253532409,0.3684282004833221,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8564307689666748,0.3620173931121826,0.2545062601566314,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8377947211265564,0.3377514183521271,0.3216861486434936,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7392340898513794,0.2291408777236938,1.04168963432312,285.0147399902344,284.95001220703125,298.0526733398437,293.6595764160156,297.5533752441406,297.2811279296875,285.0133361816406,1.0,0.5623464584350586,0.472889095544815,0.472889095544815,1.0,1.0,-3.007030963897705,1.0588970184326172,1.948133945465088,0.3833434879779815,0.9847882390022278,0.9847882390022278,0.0,138.74887084960938,145.0,56487.6328125,0.0,2259.073486328125,1.0,279.1434326171875,282.7012634277344,296.6361083984375,300.2410888671875,293.1499938964844,293.1499938964844,278.8500061035156,33292.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831294775009155,1.0,0.0,0.0,3.796452045440674,3.79647707939148,9.61721070780186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7060546875,0.0,1681.21875,1895.4371337890625,0.0,3245.901123046875,0.936188280582428,1.0,0.0,3.0,1.0,0.0
18093120,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6527363061904907,0.518097460269928,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.875737190246582,0.3877627253532409,0.3684282004833221,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8564307689666748,0.3620173931121826,0.2545062601566314,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8377947211265564,0.3377514183521271,0.3216861486434936,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7392340898513794,0.2291408777236938,1.04168963432312,285.0147399902344,284.95001220703125,298.0526733398437,293.6595764160156,297.5533752441406,297.2811279296875,285.0133361816406,1.0,0.5623464584350586,0.472889095544815,0.472889095544815,1.0,1.0,-3.007030963897705,1.0588970184326172,1.948133945465088,0.3833434879779815,0.9847882390022278,0.9847882390022278,0.0,138.74887084960938,145.0,56487.6328125,0.0,2259.073486328125,1.0,279.1434326171875,282.7012634277344,296.6361083984375,300.2410888671875,293.1499938964844,293.1499938964844,278.8500061035156,33292.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831294775009155,1.0,0.0,0.0,3.796452045440674,3.79647707939148,9.61721070780186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7060546875,0.0,1681.21875,1895.4371337890625,0.0,3245.901123046875,0.936188280582428,1.0,0.0,3.0,1.0,0.0
18093180,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6539058685302734,0.5212494730949402,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8757784962654114,0.3899351954460144,0.3707213103771209,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8554084897041321,0.3625997900962829,0.2551197409629822,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8371898531913757,0.3387876152992248,0.3228986263275146,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7383565902709961,0.2294741868972778,1.044034481048584,284.89801025390625,284.95001220703125,298.0742492675781,293.6636962890625,297.5560913085937,297.2744140625,284.9006652832031,1.0,0.5647542476654053,0.4717942476272583,0.4717942476272583,1.0,1.0,-3.0185911655426025,1.0611984729766846,1.957392692565918,0.3829185366630554,0.8854788541793823,0.8854788541793823,0.0,140.16949462890625,148.0,57328.45703125,0.0,2287.102783203125,1.0,278.8563232421875,282.5540466308594,296.68927001953125,300.4149780273437,293.1499938964844,293.1499938964844,279.1499938964844,38532.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921699523925781,1.0,0.0,0.0,3.7029600143432617,3.702984809875488,9.149372317551752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.6484375,0.0,1612.1119384765625,1895.4371337890625,0.0,3330.494873046875,0.9190390110015868,1.0,0.0,3.0,1.0,0.0
18093240,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.6539058685302734,0.5212494730949402,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8757784962654114,0.3899351954460144,0.3707213103771209,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8554084897041321,0.3625997900962829,0.2551197409629822,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8371898531913757,0.3387876152992248,0.3228986263275146,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7383565902709961,0.2294741868972778,1.044034481048584,284.89801025390625,284.95001220703125,298.0742492675781,293.6636962890625,297.5560913085937,297.2744140625,284.9006652832031,1.0,0.5647542476654053,0.4717942476272583,0.4717942476272583,1.0,1.0,-3.0185911655426025,1.0611984729766846,1.957392692565918,0.3829185366630554,0.8854788541793823,0.8854788541793823,0.0,140.16949462890625,148.0,57328.45703125,0.0,2287.102783203125,1.0,278.8563232421875,282.5540466308594,296.68927001953125,300.4149780273437,293.1499938964844,293.1499938964844,279.1499938964844,38532.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921699523925781,1.0,0.0,0.0,3.7029600143432617,3.702984809875488,9.149372317551752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.6484375,0.0,1612.1119384765625,1895.4371337890625,0.0,3330.494873046875,0.9190390110015868,1.0,0.0,3.0,1.0,0.0
18093300,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.654606819152832,0.523479700088501,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8753977417945862,0.3912847340106964,0.371829479932785,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8545066118240356,0.3631622493267059,0.2553831338882446,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.836518406867981,0.3395129144191742,0.3234505355358124,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7375887632369995,0.2297755628824234,1.0449957847595217,285.0264587402344,284.95001220703125,298.0856628417969,293.6656188964844,297.5592346191406,297.2733459472656,285.0302429199219,1.0,0.5661394596099854,0.4712468385696411,0.4712468385696411,1.0,1.0,-3.0247368812561035,1.0624860525131226,1.9622509479522705,0.3827475607395172,0.97471284866333,0.97471284866333,0.0,141.0994415283203,148.0,56625.73046875,0.0,2302.98681640625,1.0,279.1033630371094,282.70477294921875,296.6354675292969,300.2090759277344,293.1499938964844,293.1499938964844,279.1499938964844,34157.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861332535743713,1.0,0.0,0.0,3.7490546703338623,3.749079465866089,9.378574645779736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.9345703125,0.0,1632.029541015625,1895.4371337890625,0.0,3274.0283203125,0.9279232621192932,1.0,0.0,3.0,1.0,0.0
18093360,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.6554973721504211,0.5253262519836426,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8754744529724121,0.3928028345108032,0.3732376992702484,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8540676832199097,0.363891988992691,0.2558795213699341,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8362457156181335,0.3403759002685547,0.3242535293102264,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7371789216995239,0.2301872074604034,1.0468052625656128,285.0245361328125,284.95001220703125,298.0975646972656,293.6674194335937,297.5638427734375,297.2744445800781,285.02325439453125,1.0,0.5676871538162231,0.4706201553344726,0.4706201553344726,1.0,1.0,-3.0323848724365234,1.0642012357711792,1.968183636665344,0.3827081322669983,0.9998615980148317,0.9998615980148317,0.0,141.9749755859375,151.0,56865.2734375,0.0,2321.376953125,1.0,279.1434326171875,282.7008056640625,296.647216796875,300.2733154296875,293.1499938964844,293.1499938964844,278.8500061035156,33099.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884343683719635,1.0,0.0,0.0,3.8223164081573486,3.822341680526733,9.74869749370555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.8701171875,0.0,1710.7392578125,1895.4371337890625,0.0,3257.27294921875,0.9420018792152404,1.0,0.0,3.0,1.0,0.0
18093420,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.654976487159729,0.5309194922447205,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8742055892944336,0.3950012326240539,0.3755970895290375,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8517720699310303,0.3643855452537536,0.2564665377140045,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8344240188598633,0.3413219749927521,0.3254266381263733,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7352759838104248,0.2304805964231491,1.0491576194763184,284.89910888671875,284.95001220703125,298.12274169921875,293.6706848144531,297.5655212402344,297.26434326171875,284.9015197753906,1.0,0.5709913372993469,0.4693668186664581,0.4693668186664581,1.0,1.0,-3.046891689300537,1.0672550201416016,1.979636549949646,0.3825770616531372,0.899144172668457,0.899144172668457,0.0,144.30772399902344,139.0,57883.453125,0.0,2359.979736328125,1.0,278.8560791015625,282.5434265136719,296.7004699707031,300.4591369628906,293.1499938964844,293.1499938964844,279.1499938964844,38063.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942173719406128,1.0,0.0,0.0,3.74958086013794,3.749606132507324,9.381207632941369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.11328125,0.0,1662.6630859375,1895.4371337890625,0.0,3349.625,0.929086685180664,1.0,0.0,3.0,1.0,0.0
18093480,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.654976487159729,0.5309194922447205,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8742055892944336,0.3950012326240539,0.3755970895290375,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8517720699310303,0.3643855452537536,0.2564665377140045,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8344240188598633,0.3413219749927521,0.3254266381263733,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7352759838104248,0.2304805964231491,1.0491576194763184,284.89910888671875,284.95001220703125,298.12274169921875,293.6706848144531,297.5655212402344,297.26434326171875,284.9015197753906,1.0,0.5709913372993469,0.4693668186664581,0.4693668186664581,1.0,1.0,-3.046891689300537,1.0672550201416016,1.979636549949646,0.3825770616531372,0.899144172668457,0.899144172668457,0.0,144.30772399902344,139.0,57883.453125,0.0,2359.979736328125,1.0,278.8560791015625,282.5434265136719,296.7004699707031,300.4591369628906,293.1499938964844,293.1499938964844,279.1499938964844,38063.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942173719406128,1.0,0.0,0.0,3.74958086013794,3.749606132507324,9.381207632941369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.11328125,0.0,1662.6630859375,1895.4371337890625,0.0,3349.625,0.929086685180664,1.0,0.0,3.0,1.0,0.0
18093540,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.6565536260604858,0.5243671536445618,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8797640204429626,0.3978308141231537,0.3779614269733429,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8558275699615479,0.3655256927013397,0.2570311427116394,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8385531902313232,0.3427588939666748,0.3265188336372375,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7384934425354004,0.2310889512300491,1.0509049892425537,285.019287109375,284.95001220703125,298.1499938964844,293.6734619140625,297.5749206542969,297.2652282714844,285.0174560546875,1.0,0.5692074298858643,0.4681134521961212,0.4681134521961212,1.0,1.0,-3.045970678329468,1.0641459226608276,1.98182475566864,0.3799767792224884,1.0,1.0,0.0,142.2356719970703,142.0,57161.74609375,0.0,2347.522705078125,1.0,279.1438903808594,282.6881408691406,296.6548156738281,300.30731201171875,293.1499938964844,293.1499938964844,278.8500061035156,33489.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867979049682617,1.0,0.0,0.0,3.856839418411255,3.8568649291992174,9.925590802595252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.6904296875,0.0,1755.8466796875,1895.4371337890625,0.0,3280.249755859375,0.94985169172287,1.0,0.0,3.0,1.0,0.0
18093600,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.6565536260604858,0.5243671536445618,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8797640204429626,0.3978308141231537,0.3779614269733429,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8558275699615479,0.3655256927013397,0.2570311427116394,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8385531902313232,0.3427588939666748,0.3265188336372375,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7384934425354004,0.2310889512300491,1.0509049892425537,285.019287109375,284.95001220703125,298.1499938964844,293.6734619140625,297.5749206542969,297.2652282714844,285.0174560546875,1.0,0.5692074298858643,0.4681134521961212,0.4681134521961212,1.0,1.0,-3.045970678329468,1.0641459226608276,1.98182475566864,0.3799767792224884,1.0,1.0,0.0,142.2356719970703,142.0,57161.74609375,0.0,2347.522705078125,1.0,279.1438903808594,282.6881408691406,296.6548156738281,300.30731201171875,293.1499938964844,293.1499938964844,278.8500061035156,33489.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867979049682617,1.0,0.0,0.0,3.856839418411255,3.8568649291992174,9.925590802595252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.6904296875,0.0,1755.8466796875,1895.4371337890625,0.0,3280.249755859375,0.94985169172287,1.0,0.0,3.0,1.0,0.0
18093660,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.6586547493934631,0.5219440460205078,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8828485012054443,0.3998996913433075,0.380099356174469,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8575760126113892,0.3658823072910309,0.2574447095394134,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8405205011367798,0.3435491323471069,0.3274388313293457,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7398721575737,0.2312861084938049,1.0523324012756348,284.8865661621094,284.95001220703125,298.1781311035156,293.6747741699219,297.5824890136719,297.26287841796875,284.8888244628906,1.0,0.5694799423217773,0.4669447243213653,0.4669447243213653,1.0,1.0,-3.048935651779175,1.062778353691101,1.9861574172973635,0.377847671508789,0.8956561088562012,0.8956561088562012,0.0,141.59681701660156,142.0,57886.7421875,0.0,2349.657958984375,1.0,278.8578491210937,282.5277709960937,296.7012634277344,300.46929931640625,293.1499938964844,293.1499938964844,278.8500061035156,38658.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895653247833252,1.0,0.0,0.0,3.767583131790161,3.767608642578125,9.47150454067014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.5771484375,0.0,1688.4931640625,1895.4371337890625,0.0,3363.033203125,0.9333972930908204,1.0,0.0,3.0,1.0,0.0
18093720,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.6587328314781189,0.5219631195068359,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8828971982002258,0.3999862670898437,0.3801746964454651,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8575716018676758,0.365896463394165,0.2574500739574432,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8405313491821289,0.3435808420181274,0.3274641931056976,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7398673295974731,0.2312923967838287,1.0523488521575928,284.88885498046875,284.95001220703125,298.1793212890625,293.6748046875,297.5827941894531,297.26275634765625,284.8909912109375,1.0,0.5695127248764038,0.4668960273265838,0.4668960273265838,1.0,1.0,-3.049105644226074,1.0627392530441284,1.9863663911819456,0.3777691125869751,0.8954896926879883,0.8954896926879883,0.0,141.6094207763672,145.0,57875.234375,0.0,2350.035888671875,1.0,278.8567810058594,282.529541015625,296.69940185546875,300.4644775390625,293.1499938964844,293.1499938964844,279.1499938964844,38625.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956726789474487,1.0,0.0,0.0,3.763885259628296,3.76391077041626,9.452921290176164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.2060546875,0.0,1683.8560791015625,1895.4371337890625,0.0,3363.215087890625,0.9326030015945436,1.0,0.0,3.0,1.0,0.0
18093780,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.6618547439575195,0.5224837064743042,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8845637440681458,0.4028823375701904,0.3826612532138824,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8579484820365906,0.3670265972614288,0.2580524384975433,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8411864638328552,0.345000296831131,0.328601062297821,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.740078866481781,0.2318893820047378,1.0543642044067385,285.0191650390625,284.95001220703125,298.2105407714844,293.6737060546875,297.5966796875,297.2684020996094,285.01806640625,1.0,0.5709422826766968,0.4656786322593689,0.4656786322593689,1.0,1.0,-3.0572268962860107,1.0632822513580322,1.993944764137268,0.3764235079288482,1.0,1.0,0.0,142.0916290283203,148.0,57171.4765625,0.0,2367.497802734375,1.0,279.1439819335937,282.6822814941406,296.6507873535156,300.3016052246094,293.1499938964844,293.1499938964844,278.8500061035156,33606.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872864246368408,1.0,0.0,0.0,3.8631458282470703,3.863171577453613,9.95807795334258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.482421875,0.0,1764.5316162109375,1895.4371337890625,0.0,3284.821533203125,0.9514092206954956,1.0,0.0,3.0,1.0,0.0
18093840,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.6618547439575195,0.5224837064743042,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8845637440681458,0.4028823375701904,0.3826612532138824,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8579484820365906,0.3670265972614288,0.2580524384975433,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8411864638328552,0.345000296831131,0.328601062297821,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.740078866481781,0.2318893820047378,1.0543642044067385,285.0191650390625,284.95001220703125,298.2105407714844,293.6737060546875,297.5966796875,297.2684020996094,285.01806640625,1.0,0.5709422826766968,0.4656786322593689,0.4656786322593689,1.0,1.0,-3.0572268962860107,1.0632822513580322,1.993944764137268,0.3764235079288482,1.0,1.0,0.0,142.0916290283203,148.0,57171.4765625,0.0,2367.497802734375,1.0,279.1439819335937,282.6822814941406,296.6507873535156,300.3016052246094,293.1499938964844,293.1499938964844,278.8500061035156,33606.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872864246368408,1.0,0.0,0.0,3.8631458282470703,3.863171577453613,9.95807795334258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.482421875,0.0,1764.5316162109375,1895.4371337890625,0.0,3284.821533203125,0.9514092206954956,1.0,0.0,3.0,1.0,0.0
18093900,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.6627074480056763,0.5234649777412415,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8850492835044861,0.4040883183479309,0.3839959800243377,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.857820451259613,0.3673203885555267,0.2584194839000702,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.841210126876831,0.3454969823360443,0.3292475640773773,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7399364709854126,0.2320543229579925,1.0556931495666504,284.8840637207031,284.95001220703125,298.226806640625,293.6723022460937,297.6012878417969,297.2673645019531,284.87939453125,1.0,0.5720145106315613,0.4650699198246002,0.4650699198246002,1.0,1.0,-3.062828302383423,1.064146876335144,1.9986813068389893,0.3760489821434021,0.9176331162452698,0.9176331162452698,0.0,142.62124633789062,148.0,58197.86328125,0.0,2380.612060546875,1.0,278.89361572265625,282.5156555175781,296.7073974609375,300.52593994140625,293.1499938964844,293.1499938964844,278.8500061035156,36618.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939509391784668,1.0,0.0,0.0,3.850857734680176,3.850883722305298,9.894827144307785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.701171875,0.0,1773.20361328125,1895.4371337890625,0.0,3347.135986328125,0.9490679502487184,1.0,0.0,3.0,1.0,0.0
18093960,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.6628773212432861,0.5256404280662537,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8845987915992737,0.4051061272621155,0.3850178122520447,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.856774628162384,0.367397665977478,0.2585287690162658,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8404042720794678,0.3458112776279449,0.3296131193637848,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.739073634147644,0.2320843189954757,1.0561189651489258,284.89410400390625,284.95001220703125,298.2434997558594,293.6703186035156,297.6036071777344,297.2625427246094,284.89654541015625,1.0,0.5731943845748901,0.4644907116889953,0.4644907116889953,1.0,1.0,-3.067754983901977,1.0648006200790403,2.0029544830322266,0.375606507062912,0.9019414782524108,0.9019414782524108,0.0,143.49615478515625,151.0,58054.79296875,0.0,2394.32470703125,1.0,278.8563232421875,282.5255432128906,296.6965637207031,300.4701232910156,293.1499938964844,293.1499938964844,278.54998779296875,38384.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964130878448486,1.0,0.0,0.0,3.779020309448242,3.779045820236206,9.529096587357344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.0146484375,0.0,1699.9776611328125,1895.4371337890625,0.0,3370.12646484375,0.9358628392219543,1.0,0.0,3.0,1.0,0.0
18094020,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,0.6623414754867554,0.5310639142990112,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8830555081367493,0.4072133898735046,0.3870066106319427,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.85407555103302,0.3676043450832367,0.2586815953254699,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8382042050361633,0.3464565873146057,0.3302507996559143,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7368201613426208,0.2321363389492035,1.0565783977508545,284.8906555175781,284.95001220703125,298.2780456542969,293.664794921875,297.6082763671875,297.2523498535156,284.89276123046875,1.0,0.5758384466171265,0.4633322656154632,0.4633322656154632,1.0,1.0,-3.078167200088501,1.066320300102234,2.011846780776977,0.3747592866420746,0.8378226161003113,0.8378226161003113,0.0,145.61277770996094,154.0,58256.5703125,0.0,2424.843994140625,1.0,278.5578918457031,282.4812316894531,296.67877197265625,300.47882080078125,293.1499938964844,293.1499938964844,278.8500061035156,40790.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901902973651886,1.0,0.0,0.0,3.547186374664306,3.547210216522217,8.395784902859305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.8564453125,0.0,1456.599853515625,1895.4371337890625,0.0,3421.31640625,0.8868823647499084,1.0,0.0,3.0,1.0,0.0
18094080,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9990000128746032,0.6623414754867554,0.5310639142990112,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8830555081367493,0.4072133898735046,0.3870066106319427,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.85407555103302,0.3676043450832367,0.2586815953254699,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8382042050361633,0.3464565873146057,0.3302507996559143,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7368201613426208,0.2321363389492035,1.0565783977508545,284.8906555175781,284.95001220703125,298.2780456542969,293.664794921875,297.6082763671875,297.2523498535156,284.89276123046875,1.0,0.5758384466171265,0.4633322656154632,0.4633322656154632,1.0,1.0,-3.078167200088501,1.066320300102234,2.011846780776977,0.3747592866420746,0.8378226161003113,0.8378226161003113,0.0,145.61277770996094,154.0,58256.5703125,0.0,2424.843994140625,1.0,278.5578918457031,282.4812316894531,296.67877197265625,300.47882080078125,293.1499938964844,293.1499938964844,278.8500061035156,40790.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901902973651886,1.0,0.0,0.0,3.547186374664306,3.547210216522217,8.395784902859305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.8564453125,0.0,1456.599853515625,1895.4371337890625,0.0,3421.31640625,0.8868823647499084,1.0,0.0,3.0,1.0,0.0
18094140,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.6629701256752014,0.5356566309928894,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8825942277908325,0.410279244184494,0.3897561728954315,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8524798154830933,0.3688164353370666,0.2594196498394012,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.836945652961731,0.3479142785072326,0.3315145969390869,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7353970408439636,0.2327691465616226,1.0590823888778689,285.0042419433594,284.95001220703125,298.3140563964844,293.6572570800781,297.6210327148437,297.2537536621094,285.004150390625,1.0,0.5789328813552856,0.4621738195419311,0.4621738195419311,1.0,1.0,-3.0924060344696045,1.0693126916885376,2.0230934619903564,0.3745104372501373,0.9347985982894896,0.9347985982894896,0.0,147.6383514404297,157.0,57814.80078125,0.0,2462.30126953125,1.0,278.84161376953125,282.61676025390625,296.6294860839844,300.31842041015625,293.1499938964844,293.1499938964844,278.54998779296875,33761.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922221064567566,1.0,0.0,0.0,3.65984845161438,3.659872055053711,8.937570328271249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.5517578125,0.0,1527.36083984375,1895.4371337890625,0.0,3330.98193359375,0.9058336019515992,1.0,0.0,3.0,1.0,0.0
18094200,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.6629701256752014,0.5356566309928894,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8825942277908325,0.410279244184494,0.3897561728954315,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8524798154830933,0.3688164353370666,0.2594196498394012,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.836945652961731,0.3479142785072326,0.3315145969390869,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7353970408439636,0.2327691465616226,1.0590823888778689,285.0042419433594,284.95001220703125,298.3140563964844,293.6572570800781,297.6210327148437,297.2537536621094,285.004150390625,1.0,0.5789328813552856,0.4621738195419311,0.4621738195419311,1.0,1.0,-3.0924060344696045,1.0693126916885376,2.0230934619903564,0.3745104372501373,0.9347985982894896,0.9347985982894896,0.0,147.6383514404297,157.0,57814.80078125,0.0,2462.30126953125,1.0,278.84161376953125,282.61676025390625,296.6294860839844,300.31842041015625,293.1499938964844,293.1499938964844,278.54998779296875,33761.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922221064567566,1.0,0.0,0.0,3.65984845161438,3.659872055053711,8.937570328271249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.5517578125,0.0,1527.36083984375,1895.4371337890625,0.0,3330.98193359375,0.9058336019515992,1.0,0.0,3.0,1.0,0.0
18094260,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.6616567373275757,0.5416688323020935,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8811480402946472,0.4126379489898681,0.3922393918037414,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8499544262886047,0.3692474365234375,0.2599330842494964,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8348437547683716,0.3487485945224762,0.3325507938861847,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7332882881164551,0.2329986840486526,1.0610589981079102,284.91796875,284.95001220703125,298.351318359375,293.6478271484375,297.6284484863281,297.2466125488281,284.9195861816406,1.0,0.5823065638542175,0.460877925157547,0.460877925157547,1.0,1.0,-3.1068618297576904,1.0720378160476685,2.0348238945007324,0.3741407990455627,0.8602902889251709,0.8602902889251709,0.0,150.15354919433594,145.0,58607.76953125,0.0,2503.079345703125,1.0,278.5576477050781,282.49432373046875,296.6712341308594,300.4796447753906,293.1499938964844,293.1499938964844,278.8500061035156,38267.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007564187049866,1.0,0.0,0.0,3.55764389038086,3.5576674938201904,8.445362027487135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.4990234375,0.0,1449.36279296875,1895.4371337890625,0.0,3410.634521484375,0.886891782283783,1.0,0.0,3.0,1.0,0.0
18094320,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.6616567373275757,0.5416688323020935,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8811480402946472,0.4126379489898681,0.3922393918037414,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8499544262886047,0.3692474365234375,0.2599330842494964,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8348437547683716,0.3487485945224762,0.3325507938861847,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7332882881164551,0.2329986840486526,1.0610589981079102,284.91796875,284.95001220703125,298.351318359375,293.6478271484375,297.6284484863281,297.2466125488281,284.9195861816406,1.0,0.5823065638542175,0.460877925157547,0.460877925157547,1.0,1.0,-3.1068618297576904,1.0720378160476685,2.0348238945007324,0.3741407990455627,0.8602902889251709,0.8602902889251709,0.0,150.15354919433594,145.0,58607.76953125,0.0,2503.079345703125,1.0,278.5576477050781,282.49432373046875,296.6712341308594,300.4796447753906,293.1499938964844,293.1499938964844,278.8500061035156,38267.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007564187049866,1.0,0.0,0.0,3.55764389038086,3.5576674938201904,8.445362027487135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.4990234375,0.0,1449.36279296875,1895.4371337890625,0.0,3410.634521484375,0.886891782283783,1.0,0.0,3.0,1.0,0.0
18094380,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6623321175575256,0.5354357361793518,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8865523934364319,0.4155384600162506,0.3947307169437408,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8536760807037354,0.3702272176742553,0.2604359686374664,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8386437296867371,0.3500052988529205,0.3335257768630981,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7362170219421387,0.2334910631179809,1.0624645948410034,285.0059509277344,284.95001220703125,298.3897705078125,293.6366271972656,297.64166259765625,297.2481384277344,285.0036315917969,1.0,0.5805694460868835,0.4595820009708404,0.4595820009708404,1.0,1.0,-3.105852603912353,1.0686676502227783,2.037184953689575,0.3714115917682647,0.9491433501243592,0.9491433501243592,0.0,148.142822265625,148.0,58044.14453125,0.0,2490.498291015625,1.0,278.8426208496094,282.6076354980469,296.6195678710937,300.3297119140625,293.1499938964844,293.1499938964844,278.54998779296875,33128.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938398361206055,1.0,0.0,0.0,3.687311887741089,3.687335729598999,9.072209081750772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.3330078125,0.0,1553.3748779296875,1895.4371337890625,0.0,3346.09814453125,0.9113306999206544,1.0,0.0,3.0,1.0,0.0
18094440,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6623321175575256,0.5354357361793518,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8865523934364319,0.4155384600162506,0.3947307169437408,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8536760807037354,0.3702272176742553,0.2604359686374664,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8386437296867371,0.3500052988529205,0.3335257768630981,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7362170219421387,0.2334910631179809,1.0624645948410034,285.0059509277344,284.95001220703125,298.3897705078125,293.6366271972656,297.64166259765625,297.2481384277344,285.0036315917969,1.0,0.5805694460868835,0.4595820009708404,0.4595820009708404,1.0,1.0,-3.105852603912353,1.0686676502227783,2.037184953689575,0.3714115917682647,0.9491433501243592,0.9491433501243592,0.0,148.142822265625,148.0,58044.14453125,0.0,2490.498291015625,1.0,278.8426208496094,282.6076354980469,296.6195678710937,300.3297119140625,293.1499938964844,293.1499938964844,278.54998779296875,33128.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938398361206055,1.0,0.0,0.0,3.687311887741089,3.687335729598999,9.072209081750772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.3330078125,0.0,1553.3748779296875,1895.4371337890625,0.0,3346.09814453125,0.9113306999206544,1.0,0.0,3.0,1.0,0.0
