time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094500,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9990000128746032,0.663049578666687,0.5335025191307068,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8886088132858276,0.4166919589042663,0.3959754109382629,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.854945719242096,0.3703977763652801,0.2606837451457977,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.839984655380249,0.3503789901733398,0.3340134620666504,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7372120022773743,0.2335813790559768,1.0632513761520386,284.8757019042969,284.95001220703125,298.40936279296875,293.6304016113281,297.6473388671875,297.2473449707031,284.87286376953125,1.0,0.5805899500846863,0.4589340388774872,0.4589340388774872,1.0,1.0,-3.106844186782837,1.0675873756408691,2.039256811141968,0.3699945509433746,0.8597583174705505,0.8597583174705505,0.0,147.56407165527344,148.0,58818.453125,0.0,2489.337158203125,1.0,278.5969543457031,282.4521179199219,296.6675720214844,300.5372314453125,293.1499938964844,293.1499938964844,278.54998779296875,37529.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005109071731567,1.0,0.0,0.0,3.652768135070801,3.652792453765869,8.903023740458593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.08984375,0.0,1547.70068359375,1895.4371337890625,0.0,3408.3466796875,0.9047773480415344,1.0,0.0,3.0,1.0,0.0
18094560,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.6634677052497864,0.5334843397140503,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8893743753433228,0.4177375435829162,0.3969581127166748,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8549927473068237,0.3704407215118408,0.2607188522815704,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8401971459388733,0.3506418466567993,0.3342702686786651,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7372353672981262,0.2335841953754425,1.0633238554000854,284.9039611816406,284.95001220703125,298.42919921875,293.6238098144531,297.6520690917969,297.244873046875,284.9059143066406,1.0,0.5808674097061157,0.4583505094051361,0.4583505094051361,1.0,1.0,-3.108440399169922,1.0668730735778809,2.041567325592041,0.3688433170318603,0.8573360443115234,0.8573360443115234,0.0,147.61892700195312,151.0,58535.4296875,0.0,2492.679931640625,1.0,278.55767822265625,282.4766845703125,296.6481018066406,300.4605712890625,293.1499938964844,293.1499938964844,278.8500061035156,38731.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025788903236388,1.0,0.0,0.0,3.568572759628296,3.568596601486206,8.497328849443875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.34375,0.0,1464.4287109375,1895.4371337890625,0.0,3427.61181640625,0.8895678520202637,1.0,0.0,3.0,1.0,0.0
18094620,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.6654247641563416,0.5342721939086914,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8908758759498596,0.4206522405147552,0.3995046019554138,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8551187515258789,0.371375560760498,0.2612220048904419,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8405807018280029,0.351852148771286,0.3352489769458771,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7372427582740784,0.2340615838766098,1.064928650856018,285.0044860839844,284.95001220703125,298.4695129394531,293.6094970703125,297.6675109863281,297.2486267089844,285.0029602050781,1.0,0.5822678208351135,0.4571834802627563,0.4571834802627563,1.0,1.0,-3.116152286529541,1.0672308206558228,2.048921585083008,0.3670051395893097,0.948950171470642,0.948950171470642,0.0,148.15786743164062,154.0,57988.98046875,0.0,2510.305419921875,1.0,278.8426513671875,282.60015869140625,296.58941650390625,300.2941589355469,293.1499938964844,293.1499938964844,278.54998779296875,33263.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894856333732605,1.0,0.0,0.0,3.690274000167847,3.690297842025757,9.086789987122756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.5859375,0.0,1557.7393798828125,1895.4371337890625,0.0,3355.59228515625,0.9121504426002502,1.0,0.0,3.0,1.0,0.0
18094680,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.6654247641563416,0.5342721939086914,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8908758759498596,0.4206522405147552,0.3995046019554138,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8551187515258789,0.371375560760498,0.2612220048904419,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8405807018280029,0.351852148771286,0.3352489769458771,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7372427582740784,0.2340615838766098,1.064928650856018,285.0044860839844,284.95001220703125,298.4695129394531,293.6094970703125,297.6675109863281,297.2486267089844,285.0029602050781,1.0,0.5822678208351135,0.4571834802627563,0.4571834802627563,1.0,1.0,-3.116152286529541,1.0672308206558228,2.048921585083008,0.3670051395893097,0.948950171470642,0.948950171470642,0.0,148.15786743164062,154.0,57988.98046875,0.0,2510.305419921875,1.0,278.8426513671875,282.60015869140625,296.58941650390625,300.2941589355469,293.1499938964844,293.1499938964844,278.54998779296875,33263.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894856333732605,1.0,0.0,0.0,3.690274000167847,3.690297842025757,9.086789987122756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.5859375,0.0,1557.7393798828125,1895.4371337890625,0.0,3355.59228515625,0.9121504426002502,1.0,0.0,3.0,1.0,0.0
18094740,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.665238082408905,0.5377543568611145,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8906757235527039,0.4228936731815338,0.4018450677394867,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8536644577980042,0.3715823292732239,0.2615527510643005,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8394927978515625,0.352472186088562,0.3360497057437897,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7360122799873352,0.2341462969779968,1.066107153892517,284.90753173828125,284.95001220703125,298.510498046875,293.5938720703125,297.6769714355469,297.2430725097656,284.9093933105469,1.0,0.5844463109970093,0.4560164213180542,0.4560164213180542,1.0,1.0,-3.125930070877075,1.0683708190917969,2.0575592517852783,0.3654181957244873,0.8622503876686096,0.8622503876686096,0.0,149.635986328125,157.0,58657.921875,0.0,2536.991943359375,1.0,278.55743408203125,282.4703063964844,296.6192932128906,300.4359436035156,293.1499938964844,293.1499938964844,278.8500061035156,38485.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038094878196716,1.0,0.0,0.0,3.581803560256958,3.581827402114868,8.560454602957179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.392578125,0.0,1476.86181640625,1895.4371337890625,0.0,3439.06787109375,0.8923298120498657,1.0,0.0,3.0,1.0,0.0
18094800,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.665238082408905,0.5377543568611145,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8906757235527039,0.4228936731815338,0.4018450677394867,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8536644577980042,0.3715823292732239,0.2615527510643005,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8394927978515625,0.352472186088562,0.3360497057437897,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7360122799873352,0.2341462969779968,1.066107153892517,284.90753173828125,284.95001220703125,298.510498046875,293.5938720703125,297.6769714355469,297.2430725097656,284.9093933105469,1.0,0.5844463109970093,0.4560164213180542,0.4560164213180542,1.0,1.0,-3.125930070877075,1.0683708190917969,2.0575592517852783,0.3654181957244873,0.8622503876686096,0.8622503876686096,0.0,149.635986328125,157.0,58657.921875,0.0,2536.991943359375,1.0,278.55743408203125,282.4703063964844,296.6192932128906,300.4359436035156,293.1499938964844,293.1499938964844,278.8500061035156,38485.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038094878196716,1.0,0.0,0.0,3.581803560256958,3.581827402114868,8.560454602957179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.392578125,0.0,1476.86181640625,1895.4371337890625,0.0,3439.06787109375,0.8923298120498657,1.0,0.0,3.0,1.0,0.0
18094860,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.665381133556366,0.5420068502426147,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8902496099472046,0.4258305132389068,0.4044581353664398,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8520389795303345,0.3725046515464782,0.2620761394500732,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8381983041763306,0.3536615967750549,0.3370483517646789,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7345829606056213,0.2345961034297943,1.0678051710128784,285.0108642578125,284.95001220703125,298.5520324707031,293.5770263671875,297.6909484863281,297.2440185546875,285.00933837890625,1.0,0.587139368057251,0.454814612865448,0.454814612865448,1.0,1.0,-3.138050079345703,1.070305585861206,2.067744493484497,0.3641577661037445,0.9589724540710448,0.9589724540710448,0.0,151.46914672851562,145.0,58217.3828125,0.0,2570.2900390625,1.0,278.8427734375,282.5955505371094,296.56005859375,300.2771301269531,293.1499938964844,293.1499938964844,278.54998779296875,33064.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967544436454773,1.0,0.0,0.0,3.7096080780029297,3.709632158279419,9.182254530060164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.451171875,0.0,1578.1827392578125,1895.4371337890625,0.0,3373.3125,0.9163936972618104,1.0,0.0,3.0,1.0,0.0
18094920,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.665381133556366,0.5420068502426147,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8902496099472046,0.4258305132389068,0.4044581353664398,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8520389795303345,0.3725046515464782,0.2620761394500732,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8381983041763306,0.3536615967750549,0.3370483517646789,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7345829606056213,0.2345961034297943,1.0678051710128784,285.0108642578125,284.95001220703125,298.5520324707031,293.5770263671875,297.6909484863281,297.2440185546875,285.00933837890625,1.0,0.587139368057251,0.454814612865448,0.454814612865448,1.0,1.0,-3.138050079345703,1.070305585861206,2.067744493484497,0.3641577661037445,0.9589724540710448,0.9589724540710448,0.0,151.46914672851562,145.0,58217.3828125,0.0,2570.2900390625,1.0,278.8427734375,282.5955505371094,296.56005859375,300.2771301269531,293.1499938964844,293.1499938964844,278.54998779296875,33064.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967544436454773,1.0,0.0,0.0,3.7096080780029297,3.709632158279419,9.182254530060164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.451171875,0.0,1578.1827392578125,1895.4371337890625,0.0,3373.3125,0.9163936972618104,1.0,0.0,3.0,1.0,0.0
18094980,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.6648486256599426,0.5354924201965332,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8955968618392944,0.4279897809028625,0.4066283106803894,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8556115627288818,0.3726392090320587,0.2622815370559692,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8418877124786377,0.3542027175426483,0.3376717269420624,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7373935580253601,0.2345859259366989,1.0680643320083618,284.897705078125,284.95001220703125,298.593994140625,293.5591125488281,297.7003479003906,297.2385559082031,284.8991394042969,1.0,0.5849084854125977,0.4536128342151642,0.4536128342151642,1.0,1.0,-3.134164333343506,1.0659561157226562,2.0682082176208496,0.3612306714057922,0.8612018823623657,0.8612018823623657,0.0,149.25665283203125,148.0,58738.7265625,0.0,2550.901611328125,1.0,278.5576477050781,282.453369140625,296.5862121582031,300.4147644042969,293.1499938964844,293.1499938964844,278.8500061035156,38702.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061762690544128,1.0,0.0,0.0,3.6021387577056885,3.6021628379821777,8.657932539790636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.759765625,0.0,1500.5262451171875,1895.4371337890625,0.0,3461.0849609375,0.8967209458351135,1.0,0.0,3.0,1.0,0.0
18095040,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.6648486256599426,0.5354924201965332,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8955968618392944,0.4279897809028625,0.4066283106803894,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8556115627288818,0.3726392090320587,0.2622815370559692,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8418877124786377,0.3542027175426483,0.3376717269420624,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7373935580253601,0.2345859259366989,1.0680643320083618,284.897705078125,284.95001220703125,298.593994140625,293.5591125488281,297.7003479003906,297.2385559082031,284.8991394042969,1.0,0.5849084854125977,0.4536128342151642,0.4536128342151642,1.0,1.0,-3.134164333343506,1.0659561157226562,2.0682082176208496,0.3612306714057922,0.8612018823623657,0.8612018823623657,0.0,149.25665283203125,148.0,58738.7265625,0.0,2550.901611328125,1.0,278.5576477050781,282.453369140625,296.5862121582031,300.4147644042969,293.1499938964844,293.1499938964844,278.8500061035156,38702.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061762690544128,1.0,0.0,0.0,3.6021387577056885,3.6021628379821777,8.657932539790636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.759765625,0.0,1500.5262451171875,1895.4371337890625,0.0,3461.0849609375,0.8967209458351135,1.0,0.0,3.0,1.0,0.0
18095100,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6659283638000488,0.5335026383399963,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8975539207458496,0.4293611943721771,0.4076990783214569,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8567460179328918,0.3730016648769378,0.2623688578605652,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8431082963943481,0.3547064363956451,0.3379597663879394,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7382463216781616,0.2347305715084076,1.068063259124756,285.01300048828125,284.95001220703125,298.6150817871094,293.5498352050781,297.7078552246094,297.2399597167969,285.01519775390625,1.0,0.5846789479255676,0.4530119597911834,0.4530119597911834,1.0,1.0,-3.133493661880493,1.0642904043197632,2.0692033767700195,0.3597277104854584,0.939529299736023,0.939529299736023,0.0,148.59869384765625,148.0,57909.63671875,0.0,2546.10595703125,1.0,278.80096435546875,282.5926513671875,296.5210876464844,300.1871643066406,293.1499938964844,293.1499938964844,278.8500061035156,34320.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002917408943176,1.0,0.0,0.0,3.643701553344727,3.6437253952026367,8.858881983542233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.255859375,0.0,1513.6273193359375,1895.4371337890625,0.0,3406.303466796875,0.9044620394706726,1.0,0.0,3.0,1.0,0.0
18095160,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.667292058467865,0.5321913361549377,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8993563652038574,0.4308728873729706,0.4090780317783355,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8577819466590881,0.3735118210315704,0.262691468000412,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8442043662071228,0.3553368747234344,0.33851158618927,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7390084862709045,0.2349795848131179,1.068978190422058,285.0001525878906,284.95001220703125,298.63623046875,293.54034423828125,297.7167053222656,297.2432861328125,284.9986572265625,1.0,0.5848394632339478,0.4524627923965454,0.4524627923965454,1.0,1.0,-3.1357228755950928,1.0638418197631836,2.07188081741333,0.3589168787002563,0.950644314289093,0.950644314289093,0.0,148.28289794921875,151.0,58014.25390625,0.0,2548.744873046875,1.0,278.8426818847656,282.5818176269531,296.5196228027344,300.229248046875,293.1499938964844,293.1499938964844,278.54998779296875,33502.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983537554740906,1.0,0.0,0.0,3.709905862808228,3.709929943084717,9.183729048345412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.2353515625,0.0,1581.8502197265625,1895.4371337890625,0.0,3388.23388671875,0.916812300682068,1.0,0.0,3.0,1.0,0.0
18095220,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6679844260215759,0.5330703854560852,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9005738496780396,0.4330983161926269,0.4113698601722717,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8576229810714722,0.3736930191516876,0.2629766762256622,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8443334698677063,0.3559128046035766,0.3392338454723358,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7387954592704773,0.2350133657455444,1.0697526931762695,284.9038391113281,284.95001220703125,298.6785583496094,293.52081298828125,297.7278137207031,297.2399597167969,284.9057312011719,1.0,0.585978627204895,0.4513644874095917,0.4513644874095917,1.0,1.0,-3.141676664352417,1.0635607242584229,2.078115940093994,0.3571019768714905,0.8614165186882019,0.8614165186882019,0.0,148.79440307617188,154.0,58564.4140625,0.0,2563.05810546875,1.0,278.55731201171875,282.4535522460937,296.5437316894531,300.3565979003906,293.1499938964844,293.1499938964844,278.8500061035156,38759.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067750573158264,1.0,0.0,0.0,3.591195821762085,3.591219663619995,8.605408083894872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.6591796875,0.0,1489.042236328125,1895.4371337890625,0.0,3466.6513671875,0.8946264386177063,1.0,0.0,3.0,1.0,0.0
18095280,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.6679844260215759,0.5330703854560852,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9005738496780396,0.4330983161926269,0.4113698601722717,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8576229810714722,0.3736930191516876,0.2629766762256622,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8443334698677063,0.3559128046035766,0.3392338454723358,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7387954592704773,0.2350133657455444,1.0697526931762695,284.9038391113281,284.95001220703125,298.6785583496094,293.52081298828125,297.7278137207031,297.2399597167969,284.9057312011719,1.0,0.585978627204895,0.4513644874095917,0.4513644874095917,1.0,1.0,-3.141676664352417,1.0635607242584229,2.078115940093994,0.3571019768714905,0.8614165186882019,0.8614165186882019,0.0,148.79440307617188,154.0,58564.4140625,0.0,2563.05810546875,1.0,278.55731201171875,282.4535522460937,296.5437316894531,300.3565979003906,293.1499938964844,293.1499938964844,278.8500061035156,38759.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067750573158264,1.0,0.0,0.0,3.591195821762085,3.591219663619995,8.605408083894872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.6591796875,0.0,1489.042236328125,1895.4371337890625,0.0,3466.6513671875,0.8946264386177063,1.0,0.0,3.0,1.0,0.0
18095340,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6689974069595337,0.5356093049049377,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9010539650917052,0.4360543191432953,0.4139707088470459,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8568212389945984,0.3746027946472168,0.2634755969047546,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8438087701797485,0.3570741713047027,0.3401834368705749,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7380102276802063,0.2354287505149841,1.071177959442139,285.0082092285156,284.95001220703125,298.7208251953125,293.5007019042969,297.7430725097656,297.2427978515625,285.0067749023437,1.0,0.5879644751548767,0.4502661526203155,0.4502661526203155,1.0,1.0,-3.151303291320801,1.064737319946289,2.086565971374512,0.3550490736961365,0.9568381309509276,0.9568381309509276,0.0,149.9382781982422,157.0,58037.80859375,0.0,2588.00341796875,1.0,278.8428039550781,282.5806884765625,296.48101806640625,300.1878967285156,293.1499938964844,293.1499938964844,278.54998779296875,33235.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899149477481842,1.0,0.0,0.0,3.712787389755249,3.7128114700317374,9.198000725518796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.00390625,0.0,1583.108642578125,1895.4371337890625,0.0,3395.65478515625,0.9172288179397584,1.0,0.0,3.0,1.0,0.0
18095400,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.6689974069595337,0.5356093049049377,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9010539650917052,0.4360543191432953,0.4139707088470459,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8568212389945984,0.3746027946472168,0.2634755969047546,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8438087701797485,0.3570741713047027,0.3401834368705749,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7380102276802063,0.2354287505149841,1.071177959442139,285.0082092285156,284.95001220703125,298.7208251953125,293.5007019042969,297.7430725097656,297.2427978515625,285.0067749023437,1.0,0.5879644751548767,0.4502661526203155,0.4502661526203155,1.0,1.0,-3.151303291320801,1.064737319946289,2.086565971374512,0.3550490736961365,0.9568381309509276,0.9568381309509276,0.0,149.9382781982422,157.0,58037.80859375,0.0,2588.00341796875,1.0,278.8428039550781,282.5806884765625,296.48101806640625,300.1878967285156,293.1499938964844,293.1499938964844,278.54998779296875,33235.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899149477481842,1.0,0.0,0.0,3.712787389755249,3.7128114700317374,9.198000725518796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.00390625,0.0,1583.108642578125,1895.4371337890625,0.0,3395.65478515625,0.9172288179397584,1.0,0.0,3.0,1.0,0.0
18095460,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.6677026748657227,0.5402870178222656,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9001240730285645,0.4382863342761993,0.4163332879543304,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8547286987304688,0.3747642338275909,0.2637931406497955,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8420825004577637,0.3576266765594482,0.3409444391727447,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7362235188484192,0.2354374676942825,1.072121500968933,284.9068908691406,284.95001220703125,298.762939453125,293.48016357421875,297.7520446777344,297.23651123046875,284.9087829589844,1.0,0.5905213952064514,0.4490934908390045,0.4490934908390045,1.0,1.0,-3.1621999740600586,1.0661640167236328,2.096035957336426,0.3534521162509918,0.8684454560279846,0.8684454560279846,0.0,151.84967041015625,160.0,58773.76171875,0.0,2619.725341796875,1.0,278.5572204589844,282.4458312988281,296.50738525390625,300.3305969238281,293.1499938964844,293.1499938964844,278.8500061035156,38400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084773063659668,1.0,0.0,0.0,3.611127376556397,3.6111514568328857,8.701195497451408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8330078125,0.0,1508.115966796875,1895.4371337890625,0.0,3482.46728515625,0.8987256288528442,1.0,0.0,3.0,1.0,0.0
18095520,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.6677026748657227,0.5402870178222656,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9001240730285645,0.4382863342761993,0.4163332879543304,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8547286987304688,0.3747642338275909,0.2637931406497955,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8420825004577637,0.3576266765594482,0.3409444391727447,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7362235188484192,0.2354374676942825,1.072121500968933,284.9068908691406,284.95001220703125,298.762939453125,293.48016357421875,297.7520446777344,297.23651123046875,284.9087829589844,1.0,0.5905213952064514,0.4490934908390045,0.4490934908390045,1.0,1.0,-3.1621999740600586,1.0661640167236328,2.096035957336426,0.3534521162509918,0.8684454560279846,0.8684454560279846,0.0,151.84967041015625,160.0,58773.76171875,0.0,2619.725341796875,1.0,278.5572204589844,282.4458312988281,296.50738525390625,300.3305969238281,293.1499938964844,293.1499938964844,278.8500061035156,38400.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084773063659668,1.0,0.0,0.0,3.611127376556397,3.6111514568328857,8.701195497451408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.8330078125,0.0,1508.115966796875,1895.4371337890625,0.0,3482.46728515625,0.8987256288528442,1.0,0.0,3.0,1.0,0.0
18095580,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.6667566895484924,0.5453584790229797,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8991769552230835,0.4412362277507782,0.41895592212677,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8526593446731567,0.3756417036056518,0.2642900049686432,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8403350710868835,0.3587511479854584,0.3418883979320526,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7343878149986267,0.2358029633760452,1.0734843015670776,285.013427734375,284.95001220703125,298.8047180175781,293.4594116210937,297.7655639648437,297.2372741699219,285.0119934082031,1.0,0.5934413075447083,0.4479208290576935,0.4479208290576935,1.0,1.0,-3.174816846847534,1.0681830644607544,2.1066339015960693,0.3524357378482818,0.9680911898612976,0.9680911898612976,0.0,153.9943389892578,148.0,58315.83203125,0.0,2656.33837890625,1.0,278.8429870605469,282.57452392578125,296.4434814453125,300.1665344238281,293.1499938964844,293.1499938964844,278.54998779296875,33071.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016327857971193,1.0,0.0,0.0,3.737032651901245,3.7370569705963135,9.318522415924236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.6259765625,0.0,1609.731689453125,1895.4371337890625,0.0,3418.799560546875,0.9226000905036926,1.0,0.0,3.0,1.0,0.0
18095640,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.6667566895484924,0.5453584790229797,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8991769552230835,0.4412362277507782,0.41895592212677,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8526593446731567,0.3756417036056518,0.2642900049686432,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8403350710868835,0.3587511479854584,0.3418883979320526,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7343878149986267,0.2358029633760452,1.0734843015670776,285.013427734375,284.95001220703125,298.8047180175781,293.4594116210937,297.7655639648437,297.2372741699219,285.0119934082031,1.0,0.5934413075447083,0.4479208290576935,0.4479208290576935,1.0,1.0,-3.174816846847534,1.0681830644607544,2.1066339015960693,0.3524357378482818,0.9680911898612976,0.9680911898612976,0.0,153.9943389892578,148.0,58315.83203125,0.0,2656.33837890625,1.0,278.8429870605469,282.57452392578125,296.4434814453125,300.1665344238281,293.1499938964844,293.1499938964844,278.54998779296875,33071.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016327857971193,1.0,0.0,0.0,3.737032651901245,3.7370569705963135,9.318522415924236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.6259765625,0.0,1609.731689453125,1895.4371337890625,0.0,3418.799560546875,0.9226000905036926,1.0,0.0,3.0,1.0,0.0
18095700,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.6657928824424744,0.5434706807136536,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9011892080307008,0.4423915147781372,0.4202302098274231,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8538556694984436,0.3757616579532623,0.2645153403282165,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8415957689285278,0.3590529859066009,0.3423269391059875,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7352838516235352,0.2358114868402481,1.0739973783493042,284.8802795410156,284.95001220703125,298.825439453125,293.4490051269531,297.7704162597656,297.23516845703125,284.8763427734375,1.0,0.5928858518600464,0.4473344981670379,0.4473344981670379,1.0,1.0,-3.175515651702881,1.067015528678894,2.1085002422332764,0.3513889610767364,0.8794307112693787,0.8794307112693787,0.0,153.428466796875,148.0,59224.5703125,0.0,2654.65478515625,1.0,278.595703125,282.41259765625,296.4892883300781,300.3808288574219,293.1499938964844,293.1499938964844,278.54998779296875,36918.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908709704875946,1.0,0.0,0.0,3.7169442176818848,3.7169690132141113,9.218608170158404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.62890625,0.0,1615.9326171875,1895.4371337890625,0.0,3484.625244140625,0.918864905834198,1.0,0.0,3.0,1.0,0.0
18095760,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.665182888507843,0.5394266247749329,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9041832089424132,0.4433788955211639,0.4211318492889404,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8558763265609741,0.3757023215293884,0.2644590437412262,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8436791896820068,0.3591978847980499,0.3424422144889831,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7368530631065369,0.2356942296028137,1.0733710527420044,284.8964538574219,284.95001220703125,298.84600830078125,293.4385681152344,297.7743225097656,297.2319030761719,284.8981018066406,1.0,0.5913423299789429,0.446715235710144,0.446715235710144,1.0,1.0,-3.1710643768310547,1.063801646232605,2.10726261138916,0.3495712578296661,0.8680681586265564,0.8680681586265564,0.0,151.96585083007812,136.0,58868.84765625,0.0,2637.89697265625,1.0,278.55718994140625,282.4284362792969,296.46697998046875,300.30291748046875,293.1499938964844,293.1499938964844,278.8500061035156,38719.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112589359283448,1.0,0.0,0.0,3.633005142211914,3.6330296993255615,8.806946425465867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.013671875,0.0,1534.5994873046875,1895.4371337890625,0.0,3508.28369140625,0.903634786605835,1.0,0.0,3.0,1.0,0.0
18095820,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.6681175827980042,0.5241323113441467,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9156064391136168,0.4462190270423889,0.4233980178833008,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8642658591270447,0.3764546513557434,0.2646828889846802,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8519467711448669,0.3601939678192138,0.3430133163928985,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7434236407279968,0.2359598577022552,1.073025107383728,284.9902038574219,284.95001220703125,298.8866577148437,293.4178771972656,297.7890319824219,297.236328125,284.9880676269531,1.0,0.5860693454742432,0.4454767405986786,0.4454767405986786,1.0,1.0,-3.15594744682312,1.0550109148025513,2.10093641281128,0.3448643386363983,0.948799192905426,0.948799192905426,0.0,146.5521697998047,139.0,57875.08984375,0.0,2578.91650390625,1.0,278.8430480957031,282.55303955078125,296.39556884765625,300.1029052734375,293.1499938964844,293.1499938964844,278.54998779296875,33870.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031690955162048,1.0,0.0,0.0,3.730626106262207,3.7306504249572754,9.286599720326194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.66796875,0.0,1608.450439453125,1895.4371337890625,0.0,3433.10693359375,0.9215895533561708,1.0,0.0,3.0,1.0,0.0
18095880,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.6681175827980042,0.5241323113441467,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9156064391136168,0.4462190270423889,0.4233980178833008,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8642658591270447,0.3764546513557434,0.2646828889846802,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8519467711448669,0.3601939678192138,0.3430133163928985,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.7434236407279968,0.2359598577022552,1.073025107383728,284.9902038574219,284.95001220703125,298.8866577148437,293.4178771972656,297.7890319824219,297.236328125,284.9880676269531,1.0,0.5860693454742432,0.4454767405986786,0.4454767405986786,1.0,1.0,-3.15594744682312,1.0550109148025513,2.10093641281128,0.3448643386363983,0.948799192905426,0.948799192905426,0.0,146.5521697998047,139.0,57875.08984375,0.0,2578.91650390625,1.0,278.8430480957031,282.55303955078125,296.39556884765625,300.1029052734375,293.1499938964844,293.1499938964844,278.54998779296875,33870.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031690955162048,1.0,0.0,0.0,3.730626106262207,3.7306504249572754,9.286599720326194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.66796875,0.0,1608.450439453125,1895.4371337890625,0.0,3433.10693359375,0.9215895533561708,1.0,0.0,3.0,1.0,0.0
18095940,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6719152927398682,0.516048014163971,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9229057431221008,0.4484182298183441,0.4255408346652984,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8689049482345581,0.3765501976013183,0.2648144960403442,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8566693663597107,0.3606641888618469,0.343510240316391,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7470589280128479,0.2359305173158645,1.0729039907455444,284.8951416015625,284.95001220703125,298.9265441894531,293.3974609375,297.802001953125,297.2383728027344,284.8970031738281,1.0,0.5838992595672607,0.4442382454872131,0.4442382454872131,1.0,1.0,-3.1493966579437256,1.0495983362197876,2.0997982025146484,0.3400494754314422,0.8528536558151245,0.8528536558151245,0.0,143.7408447265625,142.0,58056.53125,0.0,2551.047119140625,1.0,278.55731201171875,282.4308776855469,296.4134826660156,300.1993408203125,293.1499938964844,293.1499938964844,278.8500061035156,39475.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102047085762024,1.0,0.0,0.0,3.5806236267089844,3.5806474685668945,8.554815167371999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.76171875,0.0,1482.8541259765625,1895.4371337890625,0.0,3498.50341796875,0.8928564190864563,1.0,0.0,3.0,1.0,0.0
18096000,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6719152927398682,0.516048014163971,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9229057431221008,0.4484182298183441,0.4255408346652984,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8689049482345581,0.3765501976013183,0.2648144960403442,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8566693663597107,0.3606641888618469,0.343510240316391,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7470589280128479,0.2359305173158645,1.0729039907455444,284.8951416015625,284.95001220703125,298.9265441894531,293.3974609375,297.802001953125,297.2383728027344,284.8970031738281,1.0,0.5838992595672607,0.4442382454872131,0.4442382454872131,1.0,1.0,-3.1493966579437256,1.0495983362197876,2.0997982025146484,0.3400494754314422,0.8528536558151245,0.8528536558151245,0.0,143.7408447265625,142.0,58056.53125,0.0,2551.047119140625,1.0,278.55731201171875,282.4308776855469,296.4134826660156,300.1993408203125,293.1499938964844,293.1499938964844,278.8500061035156,39475.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102047085762024,1.0,0.0,0.0,3.5806236267089844,3.5806474685668945,8.554815167371999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.76171875,0.0,1482.8541259765625,1895.4371337890625,0.0,3498.50341796875,0.8928564190864563,1.0,0.0,3.0,1.0,0.0
18096060,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.6763648390769958,0.5126076340675354,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9274852275848388,0.4514297544956207,0.4281112551689148,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8713251948356628,0.3774316608905792,0.2652372717857361,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8592286705970764,0.3617793619632721,0.3443376421928406,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7488608956336975,0.23631352186203,1.073844075202942,284.9977111816406,284.95001220703125,298.96551513671875,293.3775329589844,297.82177734375,297.2498474121094,284.9963073730469,1.0,0.5836058855056763,0.4435106217861175,0.4435106217861175,1.0,1.0,-3.1509721279144287,1.0485039949417114,2.102468013763428,0.3371573984622955,0.9407464861869812,0.9407464861869812,0.0,142.67898559570312,145.0,57303.05859375,0.0,2548.423095703125,1.0,278.8426513671875,282.55859375,296.34930419921875,300.0122985839844,293.1499938964844,293.1499938964844,278.54998779296875,33694.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007870554924012,1.0,0.0,0.0,3.687110662460327,3.687134742736816,9.071219437828404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.998046875,0.0,1557.42431640625,1895.4371337890625,0.0,3410.919921875,0.9117377996444702,1.0,0.0,3.0,1.0,0.0
18096120,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.6763648390769958,0.5126076340675354,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9274852275848388,0.4514297544956207,0.4281112551689148,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8713251948356628,0.3774316608905792,0.2652372717857361,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8592286705970764,0.3617793619632721,0.3443376421928406,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7488608956336975,0.23631352186203,1.073844075202942,284.9977111816406,284.95001220703125,298.96551513671875,293.3775329589844,297.82177734375,297.2498474121094,284.9963073730469,1.0,0.5836058855056763,0.4435106217861175,0.4435106217861175,1.0,1.0,-3.1509721279144287,1.0485039949417114,2.102468013763428,0.3371573984622955,0.9407464861869812,0.9407464861869812,0.0,142.67898559570312,145.0,57303.05859375,0.0,2548.423095703125,1.0,278.8426513671875,282.55859375,296.34930419921875,300.0122985839844,293.1499938964844,293.1499938964844,278.54998779296875,33694.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007870554924012,1.0,0.0,0.0,3.687110662460327,3.687134742736816,9.071219437828404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.998046875,0.0,1557.42431640625,1895.4371337890625,0.0,3410.919921875,0.9117377996444702,1.0,0.0,3.0,1.0,0.0
18096180,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.6784306168556213,0.5133022665977478,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9289908409118652,0.4537361562252044,0.430479347705841,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8712286353111267,0.3775989413261413,0.2655092179775238,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.859404981136322,0.3623163402080536,0.3450194001197815,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7486623525619507,0.2363022267818451,1.074406385421753,284.9052734375,284.95001220703125,299.0033874511719,293.3583068847656,297.8331604003906,297.2492370605469,284.9070129394531,1.0,0.584618330001831,0.4427830278873443,0.4427830278873443,1.0,1.0,-3.1564745903015137,1.0489009618759155,2.107573747634888,0.3352475464344024,0.8546582460403442,0.8546582460403442,0.0,143.05978393554688,148.0,57821.3046875,0.0,2561.20263671875,1.0,278.55792236328125,282.433837890625,296.3776550292969,300.1415710449219,293.1499938964844,293.1499938964844,278.8500061035156,38790.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085760116577148,1.0,0.0,0.0,3.56392240524292,3.563946008682251,8.475196295876231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.37548828125,0.0,1459.882568359375,1895.4371337890625,0.0,3483.3837890625,0.8885021209716797,1.0,0.0,3.0,1.0,0.0
18096240,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.6784306168556213,0.5133022665977478,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9289908409118652,0.4537361562252044,0.430479347705841,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8712286353111267,0.3775989413261413,0.2655092179775238,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.859404981136322,0.3623163402080536,0.3450194001197815,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7486623525619507,0.2363022267818451,1.074406385421753,284.9052734375,284.95001220703125,299.0033874511719,293.3583068847656,297.8331604003906,297.2492370605469,284.9070129394531,1.0,0.584618330001831,0.4427830278873443,0.4427830278873443,1.0,1.0,-3.1564745903015137,1.0489009618759155,2.107573747634888,0.3352475464344024,0.8546582460403442,0.8546582460403442,0.0,143.05978393554688,148.0,57821.3046875,0.0,2561.20263671875,1.0,278.55792236328125,282.433837890625,296.3776550292969,300.1415710449219,293.1499938964844,293.1499938964844,278.8500061035156,38790.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085760116577148,1.0,0.0,0.0,3.56392240524292,3.563946008682251,8.475196295876231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.37548828125,0.0,1459.882568359375,1895.4371337890625,0.0,3483.3837890625,0.8885021209716797,1.0,0.0,3.0,1.0,0.0
18096300,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6794162392616272,0.514509916305542,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9291467666625975,0.4551993012428283,0.4316780269145965,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8706902861595154,0.3779763281345367,0.2656450569629669,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8590165376663208,0.3628203272819519,0.3453560471534729,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7481505274772644,0.236443355679512,1.0746268033981323,285.020263671875,284.95001220703125,299.0218811035156,293.3489990234375,297.8398742675781,297.2506408691406,285.0223999023437,1.0,0.5854477286338806,0.4424192011356354,0.4424192011356354,1.0,1.0,-3.160197257995605,1.0494145154953003,2.1107828617095947,0.3350323438644409,0.9354332089424132,0.9354332089424132,0.0,143.587158203125,148.0,57113.515625,0.0,2571.325927734375,1.0,278.8001403808594,282.5707702636719,296.3160705566406,299.9253234863281,293.1499938964844,293.1499938964844,278.8500061035156,34083.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902455747127533,1.0,0.0,0.0,3.6136646270751953,3.6136879920959473,8.713426495887688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.486328125,0.0,1478.9239501953125,1895.4371337890625,0.0,3426.465087890625,0.897605299949646,1.0,0.0,3.0,1.0,0.0
