time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096360,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.6803739070892334,0.5155737996101379,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9296410083770752,0.4567810297012329,0.4331615269184112,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8704653382301331,0.3784765601158142,0.265989750623703,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8588994145393372,0.3634308874607086,0.3459266722202301,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7478765845298767,0.236668199300766,1.075611591339111,285.0079040527344,284.95001220703125,299.0400390625,293.3399353027344,297.8468933105469,297.25299072265625,285.0065002441406,1.0,0.5865068435668945,0.441884309053421,0.441884309053421,1.0,1.0,-3.1655426025390625,1.0501378774642944,2.1154048442840576,0.334778755903244,0.9493499398231506,0.9493499398231506,0.0,144.1449432373047,151.0,57308.56640625,0.0,2584.820556640625,1.0,278.8424377441406,282.5599670410156,296.3180847167969,299.976318359375,293.1499938964844,293.1499938964844,278.54998779296875,33198.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005612134933472,1.0,0.0,0.0,3.686140298843384,3.686164140701294,9.066444022209908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.48046875,0.0,1552.5797119140625,1895.4371337890625,0.0,3408.81494140625,0.911276400089264,1.0,0.0,3.0,1.0,0.0
18096420,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.6798717379570007,0.5201057195663452,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9284850358963012,0.4590702950954437,0.4355758428573608,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.868226170539856,0.3785974979400635,0.266274631023407,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.857006847858429,0.3639252483844757,0.346628338098526,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7459598779678345,0.2366406023502349,1.0763330459594729,284.9090576171875,284.95001220703125,299.0753479003906,293.3226623535156,297.8512878417969,297.24395751953125,284.9108581542969,1.0,0.5889852643013,0.4408144652843475,0.4408144652843475,1.0,1.0,-3.1759510040283203,1.0513813495635986,2.1245694160461426,0.3344689607620239,0.8633550405502319,0.8633550405502319,0.0,146.01002502441406,154.0,58050.51171875,0.0,2615.4326171875,1.0,278.55743408203125,282.4281311035156,296.34912109375,300.1235656738281,293.1499938964844,293.1499938964844,278.8500061035156,38379.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097653031349182,1.0,0.0,0.0,3.583298444747925,3.583322286605835,8.567601526010549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.173828125,0.0,1477.697509765625,1895.4371337890625,0.0,3494.425537109375,0.8925538659095764,1.0,0.0,3.0,1.0,0.0
18096480,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9990000128746032,0.6798717379570007,0.5201057195663452,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9284850358963012,0.4590702950954437,0.4355758428573608,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.868226170539856,0.3785974979400635,0.266274631023407,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.857006847858429,0.3639252483844757,0.346628338098526,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7459598779678345,0.2366406023502349,1.0763330459594729,284.9090576171875,284.95001220703125,299.0753479003906,293.3226623535156,297.8512878417969,297.24395751953125,284.9108581542969,1.0,0.5889852643013,0.4408144652843475,0.4408144652843475,1.0,1.0,-3.1759510040283203,1.0513813495635986,2.1245694160461426,0.3344689607620239,0.8633550405502319,0.8633550405502319,0.0,146.01002502441406,154.0,58050.51171875,0.0,2615.4326171875,1.0,278.55743408203125,282.4281311035156,296.34912109375,300.1235656738281,293.1499938964844,293.1499938964844,278.8500061035156,38379.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097653031349182,1.0,0.0,0.0,3.583298444747925,3.583322286605835,8.567601526010549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.173828125,0.0,1477.697509765625,1895.4371337890625,0.0,3494.425537109375,0.8925538659095764,1.0,0.0,3.0,1.0,0.0
18096540,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.6794940829277039,0.5250722765922546,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9272772073745728,0.4621046483516693,0.4382689297199249,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8659789562225342,0.379429280757904,0.2667398452758789,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8550651669502258,0.3649927675724029,0.3475165665149688,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7440013885498047,0.236991211771965,1.077605366706848,285.0130615234375,284.95001220703125,299.1091003417969,293.30670166015625,297.8602600097656,297.24249267578125,285.0115966796875,1.0,0.5918541550636292,0.439744621515274,0.439744621515274,1.0,1.0,-3.1883139610290527,1.053347110748291,2.1349666118621826,0.3342946767807007,0.9616185426712036,0.9616185426712036,0.0,148.097900390625,157.0,57647.2265625,0.0,2651.34423828125,1.0,278.8428039550781,282.5553894042969,296.2897033691406,299.9669494628906,293.1499938964844,293.1499938964844,278.54998779296875,32994.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027026891708374,1.0,0.0,0.0,3.712982177734375,3.713006258010864,9.198965926771052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.5751953125,0.0,1581.49951171875,1895.4371337890625,0.0,3428.764404296875,0.9171194434165956,1.0,0.0,3.0,1.0,0.0
18096600,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.6794940829277039,0.5250722765922546,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9272772073745728,0.4621046483516693,0.4382689297199249,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8659789562225342,0.379429280757904,0.2667398452758789,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8550651669502258,0.3649927675724029,0.3475165665149688,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7440013885498047,0.236991211771965,1.077605366706848,285.0130615234375,284.95001220703125,299.1091003417969,293.30670166015625,297.8602600097656,297.24249267578125,285.0115966796875,1.0,0.5918541550636292,0.439744621515274,0.439744621515274,1.0,1.0,-3.1883139610290527,1.053347110748291,2.1349666118621826,0.3342946767807007,0.9616185426712036,0.9616185426712036,0.0,148.097900390625,157.0,57647.2265625,0.0,2651.34423828125,1.0,278.8428039550781,282.5553894042969,296.2897033691406,299.9669494628906,293.1499938964844,293.1499938964844,278.54998779296875,32994.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027026891708374,1.0,0.0,0.0,3.712982177734375,3.713006258010864,9.198965926771052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.5751953125,0.0,1581.49951171875,1895.4371337890625,0.0,3428.764404296875,0.9171194434165956,1.0,0.0,3.0,1.0,0.0
18096660,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.676925539970398,0.5314862132072449,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9248850345611572,0.4643644094467163,0.4406913220882416,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8627845644950867,0.3794978260993957,0.2670125961303711,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8522409200668335,0.3654302656650543,0.3481972515583038,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7413253784179688,0.23692287504673,1.0783228874206543,284.90771484375,284.95001220703125,299.1412048339844,293.2922058105469,297.8631286621094,297.2330322265625,284.9095764160156,1.0,0.5949881672859192,0.4385629594326019,0.4385629594326019,1.0,1.0,-3.2009506225585938,1.055148959159851,2.145801782608032,0.3334861099720001,0.8727201223373413,0.8727201223373413,0.0,150.6476287841797,160.0,58521.11328125,0.0,2690.58251953125,1.0,278.5571594238281,282.41656494140625,296.3223876953125,300.1244506835937,293.1499938964844,293.1499938964844,278.8500061035156,38168.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126407504081726,1.0,0.0,0.0,3.6227707862854,3.6227948665618896,8.757396585679089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.1484375,0.0,1519.186767578125,1895.4371337890625,0.0,3521.094970703125,0.9010900855064392,1.0,0.0,3.0,1.0,0.0
18096720,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.676925539970398,0.5314862132072449,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9248850345611572,0.4643644094467163,0.4406913220882416,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8627845644950867,0.3794978260993957,0.2670125961303711,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8522409200668335,0.3654302656650543,0.3481972515583038,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7413253784179688,0.23692287504673,1.0783228874206543,284.90771484375,284.95001220703125,299.1412048339844,293.2922058105469,297.8631286621094,297.2330322265625,284.9095764160156,1.0,0.5949881672859192,0.4385629594326019,0.4385629594326019,1.0,1.0,-3.2009506225585938,1.055148959159851,2.145801782608032,0.3334861099720001,0.8727201223373413,0.8727201223373413,0.0,150.6476287841797,160.0,58521.11328125,0.0,2690.58251953125,1.0,278.5571594238281,282.41656494140625,296.3223876953125,300.1244506835937,293.1499938964844,293.1499938964844,278.8500061035156,38168.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126407504081726,1.0,0.0,0.0,3.6227707862854,3.6227948665618896,8.757396585679089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.1484375,0.0,1519.186767578125,1895.4371337890625,0.0,3521.094970703125,0.9010900855064392,1.0,0.0,3.0,1.0,0.0
18096780,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6748049855232239,0.5378400683403015,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.922799587249756,0.467386782169342,0.443379670381546,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8598780632019043,0.3802950382232666,0.2674587368965149,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8496500849723816,0.3664525151252746,0.349052220582962,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7388044595718384,0.2372006773948669,1.079366683959961,285.0163269042969,284.95001220703125,299.1715087890625,293.2794189453125,297.87176513671875,297.2330322265625,285.0149230957031,1.0,0.5982783436775208,0.4373812675476074,0.4373812675476074,1.0,1.0,-3.214637756347656,1.0573444366455078,2.1572933197021484,0.332267016172409,0.9749077558517456,0.9749077558517456,0.0,153.2180633544922,163.0,58115.1015625,0.0,2732.362060546875,1.0,278.84307861328125,282.54815673828125,296.26422119140625,299.9698181152344,293.1499938964844,293.1499938964844,278.54998779296875,32977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059348702430724,1.0,0.0,0.0,3.750756978988648,3.750781297683716,9.387093200530216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.0986328125,0.0,1624.9393310546875,1895.4371337890625,0.0,3458.840087890625,0.9256479144096376,1.0,0.0,3.0,1.0,0.0
18096840,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6748049855232239,0.5378400683403015,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.922799587249756,0.467386782169342,0.443379670381546,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8598780632019043,0.3802950382232666,0.2674587368965149,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8496500849723816,0.3664525151252746,0.349052220582962,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.7388044595718384,0.2372006773948669,1.079366683959961,285.0163269042969,284.95001220703125,299.1715087890625,293.2794189453125,297.87176513671875,297.2330322265625,285.0149230957031,1.0,0.5982783436775208,0.4373812675476074,0.4373812675476074,1.0,1.0,-3.214637756347656,1.0573444366455078,2.1572933197021484,0.332267016172409,0.9749077558517456,0.9749077558517456,0.0,153.2180633544922,163.0,58115.1015625,0.0,2732.362060546875,1.0,278.84307861328125,282.54815673828125,296.26422119140625,299.9698181152344,293.1499938964844,293.1499938964844,278.54998779296875,32977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059348702430724,1.0,0.0,0.0,3.750756978988648,3.750781297683716,9.387093200530216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.0986328125,0.0,1624.9393310546875,1895.4371337890625,0.0,3458.840087890625,0.9256479144096376,1.0,0.0,3.0,1.0,0.0
18096900,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6730083227157593,0.541115403175354,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9217367172241212,0.4685845375061035,0.4447577595710754,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8584310412406921,0.3803973495960235,0.2677128612995147,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8483571410179138,0.3667222559452057,0.349517673254013,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7375507354736328,0.2371796369552612,1.0800213813781738,284.8861999511719,284.95001220703125,299.1859130859375,293.27374267578125,297.87432861328125,297.2308654785156,284.8826599121094,1.0,0.5999950766563416,0.4367904365062713,0.4367904365062713,1.0,1.0,-3.221887588500977,1.058582782745361,2.163304567337036,0.3316813707351684,0.8895131349563599,0.8895131349563599,0.0,154.56045532226562,163.0,59160.45703125,0.0,2754.515625,1.0,278.5953369140625,282.3877868652344,296.3148803710937,300.1928405761719,293.1499938964844,293.1499938964844,278.54998779296875,36580.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130941033363342,1.0,0.0,0.0,3.7369561195373535,3.736981153488159,9.31814099658368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.849609375,0.0,1636.5244140625,1895.4371337890625,0.0,3525.295654296875,0.9232775568962096,1.0,0.0,3.0,1.0,0.0
18096960,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.6706802845001221,0.5451884269714355,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9198967814445496,0.4696155786514282,0.4457995295524597,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.856334388256073,0.3803252875804901,0.2677219808101654,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8464694023132324,0.3668387532234192,0.3497068881988525,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.735779345035553,0.2370258420705795,1.0797407627105713,284.9042358398437,284.95001220703125,299.1998291015625,293.2685546875,297.8758544921875,297.2274475097656,284.90625,1.0,0.6016682982444763,0.436170220375061,0.436170220375061,1.0,1.0,-3.22793960571289,1.0592966079711914,2.168642997741699,0.3308363854885101,0.8816879391670227,0.8816879391670227,0.0,156.1168212890625,151.0,59028.50390625,0.0,2775.48291015625,1.0,278.5570068359375,282.4022216796875,296.29937744140625,300.1327514648437,293.1499938964844,293.1499938964844,278.8500061035156,38129.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159542322158812,1.0,0.0,0.0,3.667357206344605,3.667381763458252,8.974281513474125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.2587890625,0.0,1568.573486328125,1895.4371337890625,0.0,3551.77587890625,0.910894215106964,1.0,0.0,3.0,1.0,0.0
18097020,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.6687178015708923,0.5398728251457214,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9253952503204346,0.472561240196228,0.4482795596122741,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8593923449516296,0.3810388743877411,0.2680091559886932,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8496211767196655,0.3677634298801422,0.3503344357013702,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7379449009895325,0.2371418476104736,1.0793968439102173,285.0067749023437,284.95001220703125,299.2260437011719,293.25982666015625,297.8841857910156,297.22998046875,285.0047607421875,1.0,0.5998490452766418,0.4349298179149627,0.4349298179149627,1.0,1.0,-3.2252390384674072,1.055158019065857,2.17008113861084,0.3272482752799988,0.9765525460243224,0.9765525460243224,0.0,154.28863525390625,154.0,58332.15234375,0.0,2759.884033203125,1.0,278.8433837890625,282.5320739746094,296.2423095703125,299.9673767089844,293.1499938964844,293.1499938964844,278.54998779296875,33351.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088533520698548,1.0,0.0,0.0,3.781963586807251,3.7819883823394775,9.543945225232164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.75390625,0.0,1664.468017578125,1895.4371337890625,0.0,3485.959228515625,0.932889461517334,1.0,0.0,3.0,1.0,0.0
18097080,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.6687178015708923,0.5398728251457214,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9253952503204346,0.472561240196228,0.4482795596122741,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8593923449516296,0.3810388743877411,0.2680091559886932,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8496211767196655,0.3677634298801422,0.3503344357013702,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7379449009895325,0.2371418476104736,1.0793968439102173,285.0067749023437,284.95001220703125,299.2260437011719,293.25982666015625,297.8841857910156,297.22998046875,285.0047607421875,1.0,0.5998490452766418,0.4349298179149627,0.4349298179149627,1.0,1.0,-3.2252390384674072,1.055158019065857,2.17008113861084,0.3272482752799988,0.9765525460243224,0.9765525460243224,0.0,154.28863525390625,154.0,58332.15234375,0.0,2759.884033203125,1.0,278.8433837890625,282.5320739746094,296.2423095703125,299.9673767089844,293.1499938964844,293.1499938964844,278.54998779296875,33351.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088533520698548,1.0,0.0,0.0,3.781963586807251,3.7819883823394775,9.543945225232164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.75390625,0.0,1664.468017578125,1895.4371337890625,0.0,3485.959228515625,0.932889461517334,1.0,0.0,3.0,1.0,0.0
18097140,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.6672307848930359,0.53847736120224,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.928139865398407,0.4747457802295685,0.450531542301178,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8602705597877502,0.3810215592384338,0.2681467533111572,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8506987690925598,0.3680885732173919,0.3508060872554779,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7384222149848938,0.2369137853384018,1.0788490772247314,284.8940124511719,284.95001220703125,299.25,293.2534484863281,297.8875427246094,297.22613525390625,284.89617919921875,1.0,0.6000205874443054,0.4336894154548645,0.4336894154548645,1.0,1.0,-3.226330518722534,1.0524322986602783,2.173898220062256,0.3240604996681213,0.8748229742050171,0.8748229742050171,0.0,153.87594604492188,157.0,58912.9140625,0.0,2759.87646484375,1.0,278.5565185546875,282.3907775878906,296.2767944335937,300.1068115234375,293.1499938964844,293.1499938964844,278.8500061035156,38883.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917339324951172,1.0,0.0,0.0,3.670099496841431,3.670124053955078,8.987707929009048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.0703125,0.0,1577.34228515625,1895.4371337890625,0.0,3564.584228515625,0.9119766354560852,1.0,0.0,3.0,1.0,0.0
18097200,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.6672307848930359,0.53847736120224,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.928139865398407,0.4747457802295685,0.450531542301178,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8602705597877502,0.3810215592384338,0.2681467533111572,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8506987690925598,0.3680885732173919,0.3508060872554779,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7384222149848938,0.2369137853384018,1.0788490772247314,284.8940124511719,284.95001220703125,299.25,293.2534484863281,297.8875427246094,297.22613525390625,284.89617919921875,1.0,0.6000205874443054,0.4336894154548645,0.4336894154548645,1.0,1.0,-3.226330518722534,1.0524322986602783,2.173898220062256,0.3240604996681213,0.8748229742050171,0.8748229742050171,0.0,153.87594604492188,157.0,58912.9140625,0.0,2759.87646484375,1.0,278.5565185546875,282.3907775878906,296.2767944335937,300.1068115234375,293.1499938964844,293.1499938964844,278.8500061035156,38883.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917339324951172,1.0,0.0,0.0,3.670099496841431,3.670124053955078,8.987707929009048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.0703125,0.0,1577.34228515625,1895.4371337890625,0.0,3564.584228515625,0.9119766354560852,1.0,0.0,3.0,1.0,0.0
18097260,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.6666396260261536,0.5395627021789551,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9295107126235962,0.4777945280075073,0.4531528353691101,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8600962162017822,0.3818066716194153,0.2685220539569855,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8507192730903625,0.3690707087516784,0.3515394330024719,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7380306124687195,0.2371287792921066,1.0791802406311035,285.0082397460937,284.95001220703125,299.2726745605469,293.248291015625,297.89569091796875,297.2293701171875,285.0069580078125,1.0,0.6012547016143799,0.4327061176300049,0.4327061176300049,1.0,1.0,-3.232511043548584,1.0521926879882812,2.1803183555603027,0.3225278258323669,0.9741123914718628,0.9741123914718628,0.0,154.48873901367188,160.0,58267.609375,0.0,2775.951171875,1.0,278.84332275390625,282.53057861328125,296.2247009277344,299.94061279296875,293.1499938964844,293.1499938964844,278.54998779296875,33484.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088414907455444,1.0,0.0,0.0,3.778404951095581,3.778429746627808,9.525993505121732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.73828125,0.0,1661.288818359375,1895.4371337890625,0.0,3485.848876953125,0.9322333335876464,1.0,0.0,3.0,1.0,0.0
18097320,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.6666396260261536,0.5395627021789551,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9295107126235962,0.4777945280075073,0.4531528353691101,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8600962162017822,0.3818066716194153,0.2685220539569855,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8507192730903625,0.3690707087516784,0.3515394330024719,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7380306124687195,0.2371287792921066,1.0791802406311035,285.0082397460937,284.95001220703125,299.2726745605469,293.248291015625,297.89569091796875,297.2293701171875,285.0069580078125,1.0,0.6012547016143799,0.4327061176300049,0.4327061176300049,1.0,1.0,-3.232511043548584,1.0521926879882812,2.1803183555603027,0.3225278258323669,0.9741123914718628,0.9741123914718628,0.0,154.48873901367188,160.0,58267.609375,0.0,2775.951171875,1.0,278.84332275390625,282.53057861328125,296.2247009277344,299.94061279296875,293.1499938964844,293.1499938964844,278.54998779296875,33484.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088414907455444,1.0,0.0,0.0,3.778404951095581,3.778429746627808,9.525993505121732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.73828125,0.0,1661.288818359375,1895.4371337890625,0.0,3485.848876953125,0.9322333335876464,1.0,0.0,3.0,1.0,0.0
18097380,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.6639330387115479,0.5431674122810364,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.929021656513214,0.4800731539726257,0.4555643796920776,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8584571480751038,0.3818481862545013,0.2687529921531677,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8493531942367554,0.3694438636302948,0.3521269261837005,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7365272045135498,0.2369555383920669,1.0792732238769531,284.90106201171875,284.95001220703125,299.2951965332031,293.2431335449219,297.89959716796875,297.2263488769531,284.9027404785156,1.0,0.6032488346099854,0.4317228198051452,0.4317228198051452,1.0,1.0,-3.2408432960510254,1.0527328252792358,2.1881103515625,0.3216046690940857,0.8798297643661499,0.8798297643661499,0.0,156.0209503173828,148.0,59023.51171875,0.0,2801.599853515625,1.0,278.5572204589844,282.3905029296875,296.2665100097656,300.09881591796875,293.1499938964844,293.1499938964844,278.8500061035156,38473.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917434811592102,1.0,0.0,0.0,3.678629159927368,3.678653717041016,9.029532748172642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.32421875,0.0,1583.9093017578125,1895.4371337890625,0.0,3565.466552734375,0.9136857390403748,1.0,0.0,3.0,1.0,0.0
18097440,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.6639330387115479,0.5431674122810364,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.929021656513214,0.4800731539726257,0.4555643796920776,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8584571480751038,0.3818481862545013,0.2687529921531677,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8493531942367554,0.3694438636302948,0.3521269261837005,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7365272045135498,0.2369555383920669,1.0792732238769531,284.90106201171875,284.95001220703125,299.2951965332031,293.2431335449219,297.89959716796875,297.2263488769531,284.9027404785156,1.0,0.6032488346099854,0.4317228198051452,0.4317228198051452,1.0,1.0,-3.2408432960510254,1.0527328252792358,2.1881103515625,0.3216046690940857,0.8798297643661499,0.8798297643661499,0.0,156.0209503173828,148.0,59023.51171875,0.0,2801.599853515625,1.0,278.5572204589844,282.3905029296875,296.2665100097656,300.09881591796875,293.1499938964844,293.1499938964844,278.8500061035156,38473.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917434811592102,1.0,0.0,0.0,3.678629159927368,3.678653717041016,9.029532748172642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.32421875,0.0,1583.9093017578125,1895.4371337890625,0.0,3565.466552734375,0.9136857390403748,1.0,0.0,3.0,1.0,0.0
18097500,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9990000128746032,0.6630386114120483,0.5408529043197632,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9314643144607544,0.481520265340805,0.4566929936408996,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8597117066383362,0.3821454048156738,0.2687989473342895,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8506768941879272,0.3698486387729645,0.3523256480693817,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7374036908149719,0.2369811832904815,1.0788038969039917,285.0180053710937,284.95001220703125,299.3063659667969,293.24053955078125,297.9031066894531,297.2273864746094,285.0201721191406,1.0,0.602274477481842,0.431231141090393,0.431231141090393,1.0,1.0,-3.239164113998413,1.0508211851119995,2.188342809677124,0.3204918503761291,0.9608972072601318,0.9608972072601318,0.0,155.2285614013672,148.0,58184.60546875,0.0,2793.74560546875,1.0,278.8028564453125,282.532470703125,296.2100830078125,299.884765625,293.1499938964844,293.1499938964844,278.8500061035156,34310.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114845991134644,1.0,0.0,0.0,3.72133469581604,3.721359014511109,9.240399094778696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.787109375,0.0,1601.1005859375,1895.4371337890625,0.0,3510.37646484375,0.9217135906219482,1.0,0.0,3.0,1.0,0.0
18097560,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.6631304621696472,0.5351424217224121,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.936410903930664,0.4831028878688812,0.4580880403518677,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8629794120788574,0.3825824558734894,0.2690326869487762,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8539199233055115,0.3703724443912506,0.3527258932590484,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7398650646209717,0.2371082603931427,1.078909397125244,285.00469970703125,284.95001220703125,299.3175048828125,293.2379455566406,297.9072570800781,297.2297058105469,285.0027770996094,1.0,0.6004859209060669,0.4307001233100891,0.4307001233100891,1.0,1.0,-3.234869718551636,1.0478590726852417,2.187010765075684,0.3187669813632965,0.973491370677948,0.973491370677948,0.0,153.23907470703125,151.0,58236.66796875,0.0,2773.916748046875,1.0,278.8432922363281,282.5233154296875,296.2157592773437,299.93389892578125,293.1499938964844,293.1499938964844,278.54998779296875,33553.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094303846359252,1.0,0.0,0.0,3.784505844116211,3.7845306396484375,9.556780469210937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.0537109375,0.0,1669.04736328125,1895.4371337890625,0.0,3491.316650390625,0.9336665868759156,1.0,0.0,3.0,1.0,0.0
18097620,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.6625399589538574,0.5318973064422607,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9404054284095764,0.485355794429779,0.4603838622570038,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8648630380630493,0.3825774788856506,0.2691627442836761,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8559683561325073,0.3706972897052765,0.3531747162342071,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7411800026893616,0.2369342297315597,1.0784804821014404,284.8944702148437,284.95001220703125,299.3396301269531,293.2327575683594,297.9101867675781,297.2261657714844,284.8965759277344,1.0,0.6000334620475769,0.4296380579471588,0.4296380579471588,1.0,1.0,-3.2338955402374268,1.044764518737793,2.189131021499634,0.3159624338150024,0.8728584051132202,0.8728584051132202,0.0,152.17425537109375,154.0,58762.56640625,0.0,2766.067138671875,1.0,278.5565490722656,282.3850402832031,296.2537841796875,300.0738830566406,293.1499938964844,293.1499938964844,278.8500061035156,39022.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174712896347046,1.0,0.0,0.0,3.666240692138672,3.6662654876708975,8.968818860921601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.6416015625,0.0,1574.025390625,1895.4371337890625,0.0,3565.803955078125,0.9112462997436525,1.0,0.0,3.0,1.0,0.0
18097680,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9990000128746032,0.6625399589538574,0.5318973064422607,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9404054284095764,0.485355794429779,0.4603838622570038,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8648630380630493,0.3825774788856506,0.2691627442836761,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8559683561325073,0.3706972897052765,0.3531747162342071,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7411800026893616,0.2369342297315597,1.0784804821014404,284.8944702148437,284.95001220703125,299.3396301269531,293.2327575683594,297.9101867675781,297.2261657714844,284.8965759277344,1.0,0.6000334620475769,0.4296380579471588,0.4296380579471588,1.0,1.0,-3.2338955402374268,1.044764518737793,2.189131021499634,0.3159624338150024,0.8728584051132202,0.8728584051132202,0.0,152.17425537109375,154.0,58762.56640625,0.0,2766.067138671875,1.0,278.5565490722656,282.3850402832031,296.2537841796875,300.0738830566406,293.1499938964844,293.1499938964844,278.8500061035156,39022.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174712896347046,1.0,0.0,0.0,3.666240692138672,3.6662654876708975,8.968818860921601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.6416015625,0.0,1574.025390625,1895.4371337890625,0.0,3565.803955078125,0.9112462997436525,1.0,0.0,3.0,1.0,0.0
18097740,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.662594735622406,0.5317901968955994,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.942556083202362,0.4884785711765289,0.4630601704120636,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8653147220611572,0.3833635449409485,0.2695310711860657,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8565917015075684,0.3716740608215332,0.3538910746574402,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7413315176963806,0.2371960878372192,1.0789680480957031,285.0077819824219,284.95001220703125,299.361572265625,293.2275390625,297.9180603027344,297.22967529296875,285.00653076171875,1.0,0.6008638143539429,0.4285760223865509,0.4285760223865509,1.0,1.0,-3.2388663291931152,1.0438812971115112,2.1949849128723145,0.3135968744754791,0.971529185771942,0.971529185771942,0.0,152.33041381835938,157.0,58096.46484375,0.0,2777.171142578125,1.0,278.8432922363281,282.5245361328125,296.20269775390625,299.90777587890625,293.1499938964844,293.1499938964844,278.54998779296875,33529.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087426662445068,1.0,0.0,0.0,3.773436307907105,3.773461103439331,9.50095682128449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.4697265625,0.0,1655.7718505859375,1895.4371337890625,0.0,3484.931396484375,0.9311416745185852,1.0,0.0,3.0,1.0,0.0
18097800,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.662594735622406,0.5317901968955994,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.942556083202362,0.4884785711765289,0.4630601704120636,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8653147220611572,0.3833635449409485,0.2695310711860657,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8565917015075684,0.3716740608215332,0.3538910746574402,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7413315176963806,0.2371960878372192,1.0789680480957031,285.0077819824219,284.95001220703125,299.361572265625,293.2275390625,297.9180603027344,297.22967529296875,285.00653076171875,1.0,0.6008638143539429,0.4285760223865509,0.4285760223865509,1.0,1.0,-3.2388663291931152,1.0438812971115112,2.1949849128723145,0.3135968744754791,0.971529185771942,0.971529185771942,0.0,152.33041381835938,157.0,58096.46484375,0.0,2777.171142578125,1.0,278.8432922363281,282.5245361328125,296.20269775390625,299.90777587890625,293.1499938964844,293.1499938964844,278.54998779296875,33529.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087426662445068,1.0,0.0,0.0,3.773436307907105,3.773461103439331,9.50095682128449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.4697265625,0.0,1655.7718505859375,1895.4371337890625,0.0,3484.931396484375,0.9311416745185852,1.0,0.0,3.0,1.0,0.0
18097860,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6603614687919617,0.5347225069999695,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9424816370010376,0.4908047616481781,0.4655165672302246,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8639703989028931,0.3833961188793182,0.2697530686855316,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.855503499507904,0.3720321953296661,0.354460209608078,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7401078343391418,0.2370583266019821,1.0791971683502195,284.9010009765625,284.95001220703125,299.3833312988281,293.22235107421875,297.9218444824219,297.22686767578125,284.903076171875,1.0,0.6026067137718201,0.4276779592037201,0.4276779592037201,1.0,1.0,-3.246572256088257,1.044425129890442,2.2021470069885254,0.3116650879383087,0.8776683807373047,0.8776683807373047,0.0,153.5435333251953,160.0,58828.50390625,0.0,2799.801513671875,1.0,278.5565490722656,282.3854064941406,296.2457580566406,300.0658874511719,293.1499938964844,293.1499938964844,278.8500061035156,38636.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172700643539428,1.0,0.0,0.0,3.6702682971954346,3.670292854309082,8.988535000753473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.1806640625,0.0,1575.6708984375,1895.4371337890625,0.0,3563.94384765625,0.9118790030479432,1.0,0.0,3.0,1.0,0.0
18097920,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.6603614687919617,0.5347225069999695,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9424816370010376,0.4908047616481781,0.4655165672302246,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8639703989028931,0.3833961188793182,0.2697530686855316,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.855503499507904,0.3720321953296661,0.354460209608078,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7401078343391418,0.2370583266019821,1.0791971683502195,284.9010009765625,284.95001220703125,299.3833312988281,293.22235107421875,297.9218444824219,297.22686767578125,284.903076171875,1.0,0.6026067137718201,0.4276779592037201,0.4276779592037201,1.0,1.0,-3.246572256088257,1.044425129890442,2.2021470069885254,0.3116650879383087,0.8776683807373047,0.8776683807373047,0.0,153.5435333251953,160.0,58828.50390625,0.0,2799.801513671875,1.0,278.5565490722656,282.3854064941406,296.2457580566406,300.0658874511719,293.1499938964844,293.1499938964844,278.8500061035156,38636.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172700643539428,1.0,0.0,0.0,3.6702682971954346,3.670292854309082,8.988535000753473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.1806640625,0.0,1575.6708984375,1895.4371337890625,0.0,3563.94384765625,0.9118790030479432,1.0,0.0,3.0,1.0,0.0
18097980,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.6583718061447144,0.538735032081604,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.941919207572937,0.4939530193805694,0.4682736992835998,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8622624278068542,0.3841783404350281,0.270160049200058,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8540236949920654,0.3730022311210632,0.3552266955375671,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7385101318359375,0.2372702807188034,1.0797789096832275,285.015380859375,284.95001220703125,299.4049072265625,293.2171630859375,297.9303283691406,297.2308654785156,285.0140991210937,1.0,0.6049399971961975,0.4267799258232116,0.4267799258232116,1.0,1.0,-3.2568156719207764,1.045907497406006,2.2109081745147705,0.3099367916584015,0.9815969467163086,0.9815969467163086,0.0,155.2061309814453,148.0,58283.86328125,0.0,2830.31494140625,1.0,278.8433837890625,282.5242614746094,296.1961975097656,299.9107971191406,293.1499938964844,293.1499938964844,278.54998779296875,33272.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093766808509828,1.0,0.0,0.0,3.7861499786376953,3.786174774169922,9.565086429574876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.462890625,0.0,1668.81640625,1895.4371337890625,0.0,3490.818359375,0.9338570833206176,1.0,0.0,3.0,1.0,0.0
18098040,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.6583718061447144,0.538735032081604,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.941919207572937,0.4939530193805694,0.4682736992835998,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8622624278068542,0.3841783404350281,0.270160049200058,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8540236949920654,0.3730022311210632,0.3552266955375671,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7385101318359375,0.2372702807188034,1.0797789096832275,285.015380859375,284.95001220703125,299.4049072265625,293.2171630859375,297.9303283691406,297.2308654785156,285.0140991210937,1.0,0.6049399971961975,0.4267799258232116,0.4267799258232116,1.0,1.0,-3.2568156719207764,1.045907497406006,2.2109081745147705,0.3099367916584015,0.9815969467163086,0.9815969467163086,0.0,155.2061309814453,148.0,58283.86328125,0.0,2830.31494140625,1.0,278.8433837890625,282.5242614746094,296.1961975097656,299.9107971191406,293.1499938964844,293.1499938964844,278.54998779296875,33272.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093766808509828,1.0,0.0,0.0,3.7861499786376953,3.786174774169922,9.565086429574876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.462890625,0.0,1668.81640625,1895.4371337890625,0.0,3490.818359375,0.9338570833206176,1.0,0.0,3.0,1.0,0.0
18098100,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.6568492650985718,0.5364076495170593,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9444977045059204,0.4951733648777008,0.4696283340454101,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8637050986289978,0.3842504918575287,0.2703529894351959,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8555148243904114,0.3732233643531799,0.3555916547775268,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7395414113998413,0.2372039556503296,1.0799435377120972,284.8810119628906,284.95001220703125,299.4156188964844,293.2145690917969,297.93280029296875,297.2306213378906,284.876953125,1.0,0.604159951210022,0.4263308942317962,0.4263308942317962,1.0,1.0,-3.2565362453460693,1.0446375608444214,2.211898803710937,0.3086673021316528,0.892594039440155,0.892594039440155,0.0,154.44847106933594,148.0,59237.72265625,0.0,2825.51171875,1.0,278.5946044921875,282.3606872558594,296.2508850097656,300.134765625,293.1499938964844,293.1499938964844,278.54998779296875,36837.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916105329990387,1.0,0.0,0.0,3.768574714660645,3.768599987030029,9.47649027693842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.2734375,0.0,1675.6060791015625,1895.4371337890625,0.0,3553.17333984375,0.9305105805397034,1.0,0.0,3.0,1.0,0.0
18098160,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,0.6556148529052734,0.5320577025413513,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9480908513069152,0.4961963593959808,0.4705677330493927,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8659420013427734,0.3841232657432556,0.270253837108612,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8578172922134399,0.3732695281505584,0.3556182980537414,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7412092089653015,0.2370004951953888,1.0789414644241333,284.8931579589844,284.95001220703125,299.4263000488281,293.21197509765625,297.9336242675781,297.2283630371094,284.894775390625,1.0,0.6024240255355835,0.4257932305335998,0.4257932305335998,1.0,1.0,-3.251151323318481,1.0412864685058594,2.209864854812622,0.306401640176773,0.8780032396316528,0.8780032396316528,0.0,152.8338623046875,136.0,58894.89453125,0.0,2805.3623046875,1.0,278.5567932128906,282.3734436035156,296.23748779296875,300.0673522949219,293.1499938964844,293.1499938964844,278.8500061035156,38730.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184198379516602,1.0,0.0,0.0,3.686293125152588,3.6863179206848153,9.067196629075625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.2490234375,0.0,1594.5538330078125,1895.4371337890625,0.0,3574.568359375,0.9154229760169984,1.0,0.0,3.0,1.0,0.0
