time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098220,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.6571463346481323,0.5160489678382874,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9603557586669922,0.4992287755012512,0.4729734361171722,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8750302791595459,0.3847835063934326,0.270397812128067,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8668652772903442,0.374117374420166,0.3560278117656708,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7481675744056702,0.237141877412796,1.077918291091919,284.99371337890625,284.95001220703125,299.447509765625,293.2068176269531,297.9398498535156,297.2311706542969,284.9917297363281,1.0,0.5968397855758667,0.4247179329395294,0.4247179329395294,1.0,1.0,-3.2342374324798584,1.0322299003601074,2.202007532119751,0.3021190166473388,0.9634222984313964,0.9634222984313964,0.0,147.19338989257812,154.0,57895.20703125,0.0,2739.34423828125,1.0,278.8434143066406,282.50750732421875,296.18133544921875,299.8822021484375,293.1499938964844,293.1499938964844,278.54998779296875,33927.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096632599830629,1.0,0.0,0.0,3.778455018997192,3.778480052947998,9.526246458335664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.5048828125,0.0,1664.7825927734375,1895.4371337890625,0.0,3493.478271484375,0.932458519935608,1.0,0.0,3.0,1.0,0.0
18098280,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.6571463346481323,0.5160489678382874,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9603557586669922,0.4992287755012512,0.4729734361171722,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8750302791595459,0.3847835063934326,0.270397812128067,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8668652772903442,0.374117374420166,0.3560278117656708,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7481675744056702,0.237141877412796,1.077918291091919,284.99371337890625,284.95001220703125,299.447509765625,293.2068176269531,297.9398498535156,297.2311706542969,284.9917297363281,1.0,0.5968397855758667,0.4247179329395294,0.4247179329395294,1.0,1.0,-3.2342374324798584,1.0322299003601074,2.202007532119751,0.3021190166473388,0.9634222984313964,0.9634222984313964,0.0,147.19338989257812,154.0,57895.20703125,0.0,2739.34423828125,1.0,278.8434143066406,282.50750732421875,296.18133544921875,299.8822021484375,293.1499938964844,293.1499938964844,278.54998779296875,33927.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096632599830629,1.0,0.0,0.0,3.778455018997192,3.778480052947998,9.526246458335664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.5048828125,0.0,1664.7825927734375,1895.4371337890625,0.0,3493.478271484375,0.932458519935608,1.0,0.0,3.0,1.0,0.0
18098340,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6578131318092346,0.5199311375617981,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9595746397972108,0.5015932321548462,0.4754224121570587,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8730320334434509,0.3848222196102142,0.2705942094326019,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8651298880577087,0.3744723498821258,0.3565565049648285,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7464724779129028,0.2370915561914444,1.0783063173294067,284.90020751953125,284.95001220703125,299.468505859375,293.20166015625,297.9427795410156,297.2281188964844,284.9026184082031,1.0,0.5997127294540405,0.423642635345459,0.423642635345459,1.0,1.0,-3.2431459426879883,1.0326213836669922,2.210524559020996,0.301250010728836,0.8713503479957581,0.8713503479957581,0.0,148.80357360839844,172.0,58475.234375,0.0,2766.56591796875,1.0,278.556884765625,282.3832397460937,296.2189025878906,300.01611328125,293.1499938964844,293.1499938964844,278.8500061035156,38966.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168633222579956,1.0,0.0,0.0,3.6503288745880127,3.65035343170166,8.891136644706421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.1396484375,0.0,1555.72900390625,1895.4371337890625,0.0,3560.18359375,0.9079427123069764,1.0,0.0,3.0,1.0,0.0
18098400,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.6578131318092346,0.5199311375617981,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9595746397972108,0.5015932321548462,0.4754224121570587,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8730320334434509,0.3848222196102142,0.2705942094326019,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8651298880577087,0.3744723498821258,0.3565565049648285,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7464724779129028,0.2370915561914444,1.0783063173294067,284.90020751953125,284.95001220703125,299.468505859375,293.20166015625,297.9427795410156,297.2281188964844,284.9026184082031,1.0,0.5997127294540405,0.423642635345459,0.423642635345459,1.0,1.0,-3.2431459426879883,1.0326213836669922,2.210524559020996,0.301250010728836,0.8713503479957581,0.8713503479957581,0.0,148.80357360839844,172.0,58475.234375,0.0,2766.56591796875,1.0,278.556884765625,282.3832397460937,296.2189025878906,300.01611328125,293.1499938964844,293.1499938964844,278.8500061035156,38966.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168633222579956,1.0,0.0,0.0,3.6503288745880127,3.65035343170166,8.891136644706421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.1396484375,0.0,1555.72900390625,1895.4371337890625,0.0,3560.18359375,0.9079427123069764,1.0,0.0,3.0,1.0,0.0
18098460,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.6550307869911194,0.5378326177597046,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9501633048057556,0.5049077272415161,0.4784905314445495,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8638321161270142,0.3857055008411407,0.2711912989616394,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8563235998153687,0.3755339086055755,0.3575696051120758,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7390224933624268,0.2374492883682251,1.0803756713867188,285.0267944335937,284.95001220703125,299.4893493652344,293.196533203125,297.95245361328125,297.2331848144531,285.0262451171875,1.0,0.6078121662139893,0.4229218065738678,0.4229218065738678,1.0,1.0,-3.2727653980255127,1.0414501428604126,2.2313151359558105,0.3038512766361236,0.986294686794281,0.986294686794281,0.0,155.7052001953125,175.0,58215.5234375,0.0,2866.56494140625,1.0,278.84326171875,282.5281982421875,296.17449951171875,299.8766174316406,293.1499938964844,293.1499938964844,278.54998779296875,32991.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086597561836244,1.0,0.0,0.0,3.776905059814453,3.77692985534668,9.518432193544868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.5634765625,0.0,1655.6971435546875,1895.4371337890625,0.0,3484.16162109375,0.9316526055336,1.0,0.0,3.0,1.0,0.0
18098520,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.6550307869911194,0.5378326177597046,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9501633048057556,0.5049077272415161,0.4784905314445495,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8638321161270142,0.3857055008411407,0.2711912989616394,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8563235998153687,0.3755339086055755,0.3575696051120758,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7390224933624268,0.2374492883682251,1.0803756713867188,285.0267944335937,284.95001220703125,299.4893493652344,293.196533203125,297.95245361328125,297.2331848144531,285.0262451171875,1.0,0.6078121662139893,0.4229218065738678,0.4229218065738678,1.0,1.0,-3.2727653980255127,1.0414501428604126,2.2313151359558105,0.3038512766361236,0.986294686794281,0.986294686794281,0.0,155.7052001953125,175.0,58215.5234375,0.0,2866.56494140625,1.0,278.84326171875,282.5281982421875,296.17449951171875,299.8766174316406,293.1499938964844,293.1499938964844,278.54998779296875,32991.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086597561836244,1.0,0.0,0.0,3.776905059814453,3.77692985534668,9.518432193544868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.5634765625,0.0,1655.6971435546875,1895.4371337890625,0.0,3484.16162109375,0.9316526055336,1.0,0.0,3.0,1.0,0.0
18098580,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.6471917033195496,0.5536215305328369,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9419103860855104,0.5072730779647827,0.4812012910842895,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8560216426849365,0.3857308030128479,0.2715593874454498,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8489115238189697,0.3758727014064789,0.358323872089386,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7325902581214905,0.2371833771467209,1.0811290740966797,284.91082763671875,284.95001220703125,299.510009765625,293.1914367675781,297.9563293457031,297.2300720214844,284.91265869140625,1.0,0.6141899824142456,0.4222009778022766,0.4222009778022766,1.0,1.0,-3.297285795211792,1.0484793186187744,2.2488064765930176,0.3047946095466614,0.8982419967651367,0.8982419967651367,0.0,161.83778381347656,178.0,59410.79296875,0.0,2952.960205078125,1.0,278.5564880371094,282.3725280761719,296.224853515625,300.0751647949219,293.1499938964844,293.1499938964844,278.8500061035156,37604.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192551374435424,1.0,0.0,0.0,3.7196199893951416,3.7196450233459473,9.2318862243701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.9560546875,0.0,1624.2493896484375,1895.4371337890625,0.0,3582.28271484375,0.9220725297927856,1.0,0.0,3.0,1.0,0.0
18098640,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.6471917033195496,0.5536215305328369,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9419103860855104,0.5072730779647827,0.4812012910842895,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8560216426849365,0.3857308030128479,0.2715593874454498,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8489115238189697,0.3758727014064789,0.358323872089386,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7325902581214905,0.2371833771467209,1.0811290740966797,284.91082763671875,284.95001220703125,299.510009765625,293.1914367675781,297.9563293457031,297.2300720214844,284.91265869140625,1.0,0.6141899824142456,0.4222009778022766,0.4222009778022766,1.0,1.0,-3.297285795211792,1.0484793186187744,2.2488064765930176,0.3047946095466614,0.8982419967651367,0.8982419967651367,0.0,161.83778381347656,178.0,59410.79296875,0.0,2952.960205078125,1.0,278.5564880371094,282.3725280761719,296.224853515625,300.0751647949219,293.1499938964844,293.1499938964844,278.8500061035156,37604.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192551374435424,1.0,0.0,0.0,3.7196199893951416,3.7196450233459473,9.2318862243701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.9560546875,0.0,1624.2493896484375,1895.4371337890625,0.0,3582.28271484375,0.9220725297927856,1.0,0.0,3.0,1.0,0.0
18098700,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.6433799862861633,0.5605918765068054,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9383425712585448,0.5087372064590454,0.4824478030204773,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8526479005813599,0.3859924674034118,0.2716611325740814,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8457213640213013,0.376234769821167,0.3585927784442901,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7296904921531677,0.2370885908603668,1.0807416439056396,285.0329284667969,284.95001220703125,299.520263671875,293.1889038085937,297.9591064453125,297.22979736328125,285.03594970703125,1.0,0.6169529557228088,0.4218405783176422,0.4218405783176422,1.0,1.0,-3.307145595550537,1.0511250495910645,2.2560205459594727,0.304709255695343,0.9866749048233032,0.9866749048233032,0.0,164.53819274902344,178.0,58710.27734375,0.0,2989.37060546875,1.0,278.8038635253906,282.517578125,296.1683349609375,299.8697204589844,293.1499938964844,293.1499938964844,278.8500061035156,33794.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142929315567015,1.0,0.0,0.0,3.7700467109680176,3.770071506500244,9.483895837547608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.31640625,0.0,1653.824951171875,1895.4371337890625,0.0,3536.400146484375,0.9321994185447692,1.0,0.0,3.0,1.0,0.0
18098760,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.6398510932922363,0.5663425922393799,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9358323216438292,0.5103693008422852,0.4840204417705536,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.850172758102417,0.3864294588565826,0.2719901502132416,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8433681726455688,0.3767429888248443,0.3591117560863495,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7274454236030579,0.23707877099514,1.0809694528579712,285.031005859375,284.95001220703125,299.53045654296875,293.1863708496094,297.96240234375,297.2313232421875,285.0301513671875,1.0,0.6195548176765442,0.4211058914661407,0.4211058914661407,1.0,1.0,-3.317245960235596,1.0528892278671265,2.26435661315918,0.304013043642044,1.0,1.0,0.0,166.88685607910156,181.0,58954.91015625,0.0,3024.520263671875,1.0,278.8436889648437,282.5152893066406,296.17388916015625,299.9295349121094,293.1499938964844,293.1499938964844,278.54998779296875,33171.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913200616836548,1.0,0.0,0.0,3.8388242721557617,3.8388495445251465,9.833083822741171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.25390625,0.0,1731.3096923828125,1895.4371337890625,0.0,3526.282958984375,0.9456504583358764,1.0,0.0,3.0,1.0,0.0
18098820,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9945756793022156,0.6314682960510254,0.5700539946556091,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9272199869155884,0.5124984979629517,0.4865526556968689,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8426042199134827,0.3862814903259277,0.272265762090683,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8361459970474243,0.3768885433673858,0.3597220182418823,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.720710813999176,0.2364132553339004,1.0799895524978638,284.8945617675781,284.95001220703125,299.5507507324219,293.18133544921875,297.96173095703125,297.2246398925781,284.895263671875,1.0,0.623695969581604,0.4196364879608154,0.4196364879608154,1.0,1.0,-3.324692487716675,1.051624059677124,2.273068428039551,0.3010638952255249,0.9048247337341307,0.9048247337341307,0.0,172.89117431640625,184.0,59921.27734375,0.0,3074.781005859375,1.0,278.556884765625,282.3445129394531,296.2138366699219,300.1051025390625,293.1499938964844,293.1499938964844,278.25,37858.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235842227935792,1.0,0.0,0.0,3.780018329620361,3.780044078826904,9.534131208965846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.8427734375,0.0,1697.091552734375,1895.4371337890625,0.0,3622.198486328125,0.9354552030563354,1.0,0.0,3.0,1.0,0.0
18098880,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9945756793022156,0.6314682960510254,0.5700539946556091,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9272199869155884,0.5124984979629517,0.4865526556968689,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8426042199134827,0.3862814903259277,0.272265762090683,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8361459970474243,0.3768885433673858,0.3597220182418823,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.720710813999176,0.2364132553339004,1.0799895524978638,284.8945617675781,284.95001220703125,299.5507507324219,293.18133544921875,297.96173095703125,297.2246398925781,284.895263671875,1.0,0.623695969581604,0.4196364879608154,0.4196364879608154,1.0,1.0,-3.324692487716675,1.051624059677124,2.273068428039551,0.3010638952255249,0.9048247337341307,0.9048247337341307,0.0,172.89117431640625,184.0,59921.27734375,0.0,3074.781005859375,1.0,278.556884765625,282.3445129394531,296.2138366699219,300.1051025390625,293.1499938964844,293.1499938964844,278.25,37858.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235842227935792,1.0,0.0,0.0,3.780018329620361,3.780044078826904,9.534131208965846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.8427734375,0.0,1697.091552734375,1895.4371337890625,0.0,3622.198486328125,0.9354552030563354,1.0,0.0,3.0,1.0,0.0
18098940,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9836905598640442,0.6258599162101746,0.5645545125007629,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9174968004226683,0.5144007802009583,0.4885266125202179,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.834260880947113,0.3858915865421295,0.2721442878246307,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8281435370445251,0.3767875134944916,0.359846293926239,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7128716111183167,0.2355234622955322,1.077091932296753,284.8814392089844,284.95001220703125,299.5708312988281,293.17633056640625,297.9598999023437,297.21710205078125,284.8831481933594,1.0,0.6259908676147461,0.4181671142578125,0.4181671142578125,1.0,1.0,-3.316950559616089,1.0448225736618042,2.272127866744995,0.2967126369476318,0.8306993842124939,0.8306993842124939,0.0,179.09115600585938,187.0,59706.296875,0.0,3093.003662109375,1.0,278.25787353515625,282.29644775390625,296.1884460449219,300.0848083496094,293.1499938964844,293.1499938964844,278.54998779296875,41183.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287163019180298,1.0,0.0,0.0,3.5314831733703613,3.5315070152282715,8.321613904627156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.435546875,0.0,1442.792724609375,1895.4371337890625,0.0,3669.368896484375,0.8836596012115479,1.0,0.0,3.0,1.0,0.0
18099000,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9836905598640442,0.6258599162101746,0.5645545125007629,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9174968004226683,0.5144007802009583,0.4885266125202179,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.834260880947113,0.3858915865421295,0.2721442878246307,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8281435370445251,0.3767875134944916,0.359846293926239,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7128716111183167,0.2355234622955322,1.077091932296753,284.8814392089844,284.95001220703125,299.5708312988281,293.17633056640625,297.9598999023437,297.21710205078125,284.8831481933594,1.0,0.6259908676147461,0.4181671142578125,0.4181671142578125,1.0,1.0,-3.316950559616089,1.0448225736618042,2.272127866744995,0.2967126369476318,0.8306993842124939,0.8306993842124939,0.0,179.09115600585938,187.0,59706.296875,0.0,3093.003662109375,1.0,278.25787353515625,282.29644775390625,296.1884460449219,300.0848083496094,293.1499938964844,293.1499938964844,278.54998779296875,41183.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287163019180298,1.0,0.0,0.0,3.5314831733703613,3.5315070152282715,8.321613904627156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.435546875,0.0,1442.792724609375,1895.4371337890625,0.0,3669.368896484375,0.8836596012115479,1.0,0.0,3.0,1.0,0.0
18099060,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9777366518974304,0.6231945157051086,0.5619019865989685,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9139770865440368,0.5175154209136963,0.4913538992404938,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8305774331092834,0.3866225481033325,0.272589772939682,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8246005177497864,0.3776305615901947,0.3605842292308807,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7088848352432251,0.2354132980108261,1.0764002799987793,284.9883117675781,284.95001220703125,299.5907287597656,293.17138671875,297.9670715332031,297.22119140625,284.9884033203125,1.0,0.6280360817909241,0.417212039232254,0.417212039232254,1.0,1.0,-3.31774377822876,1.0424115657806396,2.27533221244812,0.2951657474040985,0.9139220714569092,0.9139220714569092,0.0,182.6393280029297,190.0,58949.859375,0.0,3114.86328125,1.0,278.5414123535156,282.4336853027344,296.13604736328125,299.8965759277344,293.1499938964844,293.1499938964844,278.25,34447.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175004363059998,1.0,0.0,0.0,3.618889808654785,3.618913412094116,8.73864337336272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.810546875,0.0,1487.312255859375,1895.4371337890625,0.0,3566.073486328125,0.8972010016441345,1.0,0.0,3.0,1.0,0.0
18099120,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9777366518974304,0.6231945157051086,0.5619019865989685,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9139770865440368,0.5175154209136963,0.4913538992404938,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8305774331092834,0.3866225481033325,0.272589772939682,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8246005177497864,0.3776305615901947,0.3605842292308807,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7088848352432251,0.2354132980108261,1.0764002799987793,284.9883117675781,284.95001220703125,299.5907287597656,293.17138671875,297.9670715332031,297.22119140625,284.9884033203125,1.0,0.6280360817909241,0.417212039232254,0.417212039232254,1.0,1.0,-3.31774377822876,1.0424115657806396,2.27533221244812,0.2951657474040985,0.9139220714569092,0.9139220714569092,0.0,182.6393280029297,190.0,58949.859375,0.0,3114.86328125,1.0,278.5414123535156,282.4336853027344,296.13604736328125,299.8965759277344,293.1499938964844,293.1499938964844,278.25,34447.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175004363059998,1.0,0.0,0.0,3.618889808654785,3.618913412094116,8.73864337336272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.810546875,0.0,1487.312255859375,1895.4371337890625,0.0,3566.073486328125,0.8972010016441345,1.0,0.0,3.0,1.0,0.0
18099180,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9712005257606506,0.6192113161087036,0.55877685546875,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9103192687034608,0.5198553800582886,0.4938865602016449,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.826752781867981,0.3866569995880127,0.2728582918643951,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8209375143051147,0.3779138326644897,0.3611486554145813,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7048417925834656,0.2350563406944275,1.0759220123291016,284.913818359375,284.95001220703125,299.6104736328125,293.16650390625,297.9696044921875,297.2186279296875,284.9146423339844,1.0,0.629917323589325,0.4162569344043731,0.4162569344043731,1.0,1.0,-3.317465543746948,1.039690375328064,2.277775287628174,0.293000727891922,0.8415870666503906,0.8415870666503906,0.0,186.2203063964844,193.0,59370.60546875,0.0,3134.54052734375,1.0,278.2581481933594,282.3253173828125,296.1791381835937,300.0361633300781,293.1499938964844,293.1499938964844,278.54998779296875,38810.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237715601921082,1.0,0.0,0.0,3.4887585639953613,3.488781690597534,8.121479595502024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.853515625,0.0,1381.1712646484375,1895.4371337890625,0.0,3623.92333984375,0.8720511198043823,1.0,0.0,3.0,1.0,0.0
18099240,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9712005257606506,0.6192113161087036,0.55877685546875,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9103192687034608,0.5198553800582886,0.4938865602016449,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.826752781867981,0.3866569995880127,0.2728582918643951,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8209375143051147,0.3779138326644897,0.3611486554145813,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7048417925834656,0.2350563406944275,1.0759220123291016,284.913818359375,284.95001220703125,299.6104736328125,293.16650390625,297.9696044921875,297.2186279296875,284.9146423339844,1.0,0.629917323589325,0.4162569344043731,0.4162569344043731,1.0,1.0,-3.317465543746948,1.039690375328064,2.277775287628174,0.293000727891922,0.8415870666503906,0.8415870666503906,0.0,186.2203063964844,193.0,59370.60546875,0.0,3134.54052734375,1.0,278.2581481933594,282.3253173828125,296.1791381835937,300.0361633300781,293.1499938964844,293.1499938964844,278.54998779296875,38810.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237715601921082,1.0,0.0,0.0,3.4887585639953613,3.488781690597534,8.121479595502024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.853515625,0.0,1381.1712646484375,1895.4371337890625,0.0,3623.92333984375,0.8720511198043823,1.0,0.0,3.0,1.0,0.0
18099300,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9681031703948976,0.6178451776504517,0.5573077201843262,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.90877765417099,0.5213393568992615,0.4951539039611816,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8250260949134827,0.3869364857673645,0.2729771137237549,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.819283664226532,0.3782742917537689,0.3614124059677124,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7029933929443359,0.2350225746631622,1.0756210088729858,285.016357421875,284.95001220703125,299.6202697753906,293.1640625,297.97271728515625,297.2200012207031,285.0174560546875,1.0,0.6307857036590576,0.4157794117927551,0.4157794117927551,1.0,1.0,-3.317314624786377,1.0383648872375488,2.2789499759674072,0.2913134694099426,0.9148898124694824,0.9148898124694824,0.0,187.8410797119141,193.0,58654.3046875,0.0,3143.3994140625,1.0,278.49822998046875,282.452392578125,296.1270446777344,299.82879638671875,293.1499938964844,293.1499938964844,278.54998779296875,34106.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173818826675416,1.0,0.0,0.0,3.539954423904419,3.5399770736694336,8.361586196770077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.8251953125,0.0,1400.4117431640625,1895.4371337890625,0.0,3564.9775390625,0.8811075091362,1.0,0.0,3.0,1.0,0.0
18099360,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9657663106918336,0.6165624260902405,0.5562524795532227,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9080196022987366,0.5229107737541199,0.496680200099945,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.82392418384552,0.3873060643672943,0.2732685506343841,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8182296752929688,0.378716379404068,0.3618724942207336,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7017488479614258,0.2350741177797317,1.0759981870651243,284.9986877441406,284.95001220703125,299.6300048828125,293.1616516113281,297.9765625,297.2223205566406,284.997314453125,1.0,0.6317495107650757,0.4153379797935486,0.4153379797935486,1.0,1.0,-3.3192360401153564,1.0378780364990234,2.281358003616333,0.2898936569690704,0.9227405786514282,0.9227405786514282,0.0,189.14698791503903,196.0,58817.33203125,0.0,3155.052978515625,1.0,278.5418395996094,282.4402160644531,296.1361389160156,299.88531494140625,293.1499938964844,293.1499938964844,278.25,33423.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915152907371521,1.0,0.0,0.0,3.607395887374878,3.607419013977051,8.683221608407621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.474609375,0.0,1467.2327880859375,1895.4371337890625,0.0,3544.361083984375,0.893686830997467,1.0,0.0,3.0,1.0,0.0
18099420,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9590685367584229,0.6125019192695618,0.5530707240104675,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9048891067504884,0.5251346230506897,0.4991130828857422,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8203662633895874,0.3872038722038269,0.2734470963478088,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8148099184036255,0.3788982629776001,0.3623497784137726,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6980615854263306,0.234719842672348,1.0756241083145142,284.9112243652344,284.95001220703125,299.6493530273437,293.1568603515625,297.9783630371094,297.2187194824219,284.912109375,1.0,0.6334859728813171,0.4144551157951355,0.4144551157951355,1.0,1.0,-3.318680763244629,1.0353195667266846,2.2833611965179443,0.2867536842823028,0.8430385589599609,0.8430385589599609,0.0,192.53663635253903,199.0,59294.19140625,0.0,3173.03564453125,1.0,278.2581787109375,282.3210754394531,296.1768493652344,300.0303649902344,293.1499938964844,293.1499938964844,278.54998779296875,38575.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230065941810608,1.0,0.0,0.0,3.487820625305176,3.487843513488769,8.117112315630948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.8056640625,0.0,1378.5234375,1895.4371337890625,0.0,3616.87890625,0.8715701103210449,1.0,0.0,3.0,1.0,0.0
18099480,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9590685367584229,0.6125019192695618,0.5530707240104675,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9048891067504884,0.5251346230506897,0.4991130828857422,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8203662633895874,0.3872038722038269,0.2734470963478088,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8148099184036255,0.3788982629776001,0.3623497784137726,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6980615854263306,0.234719842672348,1.0756241083145142,284.9112243652344,284.95001220703125,299.6493530273437,293.1568603515625,297.9783630371094,297.2187194824219,284.912109375,1.0,0.6334859728813171,0.4144551157951355,0.4144551157951355,1.0,1.0,-3.318680763244629,1.0353195667266846,2.2833611965179443,0.2867536842823028,0.8430385589599609,0.8430385589599609,0.0,192.53663635253903,199.0,59294.19140625,0.0,3173.03564453125,1.0,278.2581787109375,282.3210754394531,296.1768493652344,300.0303649902344,293.1499938964844,293.1499938964844,278.54998779296875,38575.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230065941810608,1.0,0.0,0.0,3.487820625305176,3.487843513488769,8.117112315630948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.8056640625,0.0,1378.5234375,1895.4371337890625,0.0,3616.87890625,0.8715701103210449,1.0,0.0,3.0,1.0,0.0
18099540,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9536229372024536,0.6098651885986328,0.5505276322364807,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9030227065086364,0.5281370282173157,0.5018330812454224,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8177618384361267,0.3877755999565124,0.2737863957881927,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8123053312301636,0.3796404898166656,0.3629979789257049,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6952511072158813,0.234729453921318,1.075625777244568,284.9958190917969,284.95001220703125,299.66851806640625,293.1521301269531,297.98486328125,297.2219543457031,284.99444580078125,1.0,0.6352117657661438,0.4135722815990448,0.4135722815990448,1.0,1.0,-3.320075273513794,1.0334118604660034,2.286663293838501,0.2844604253768921,0.9223288893699646,0.9223288893699646,0.0,195.3645935058593,202.0,58739.06640625,0.0,3192.17919921875,1.0,278.5419616699219,282.4358215332031,296.12945556640625,299.8749389648437,293.1499938964844,293.1499938964844,278.25,33418.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148917198181152,1.0,0.0,0.0,3.606730699539185,3.606753826141357,8.680019618623191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.5205078125,0.0,1466.4713134765625,1895.4371337890625,0.0,3541.94384765625,0.893440306186676,1.0,0.0,3.0,1.0,0.0
18099600,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9536229372024536,0.6098651885986328,0.5505276322364807,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9030227065086364,0.5281370282173157,0.5018330812454224,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8177618384361267,0.3877755999565124,0.2737863957881927,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8123053312301636,0.3796404898166656,0.3629979789257049,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6952511072158813,0.234729453921318,1.075625777244568,284.9958190917969,284.95001220703125,299.66851806640625,293.1521301269531,297.98486328125,297.2219543457031,284.99444580078125,1.0,0.6352117657661438,0.4135722815990448,0.4135722815990448,1.0,1.0,-3.320075273513794,1.0334118604660034,2.286663293838501,0.2844604253768921,0.9223288893699646,0.9223288893699646,0.0,195.3645935058593,202.0,58739.06640625,0.0,3192.17919921875,1.0,278.5419616699219,282.4358215332031,296.12945556640625,299.8749389648437,293.1499938964844,293.1499938964844,278.25,33418.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148917198181152,1.0,0.0,0.0,3.606730699539185,3.606753826141357,8.680019618623191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.5205078125,0.0,1466.4713134765625,1895.4371337890625,0.0,3541.94384765625,0.893440306186676,1.0,0.0,3.0,1.0,0.0
18099660,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9470369815826416,0.6058791279792786,0.547394335269928,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9004309177398682,0.5303357243537903,0.5042304396629333,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8144922852516174,0.3876383006572723,0.2739296555519104,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8091381192207336,0.3797924518585205,0.3634347021579742,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6919167637825012,0.2343780696392059,1.0752220153808594,284.9098205566406,284.95001220703125,299.6875,293.1474914550781,297.98638916015625,297.21832275390625,284.9107666015625,1.0,0.6368840932846069,0.4126831591129303,0.4126831591129303,1.0,1.0,-3.319411277770996,1.0306882858276367,2.28872299194336,0.2827658355236053,0.8422023057937622,0.8422023057937622,0.0,198.6694793701172,205.0,59205.8359375,0.0,3209.437255859375,1.0,278.2581787109375,282.3182678222656,296.168212890625,300.0165405273437,293.1499938964844,293.1499938964844,278.54998779296875,38613.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228643774986268,1.0,0.0,0.0,3.484992265701294,3.485015153884888,8.103953064164671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.5263671875,0.0,1375.8914794921875,1895.4371337890625,0.0,3615.56884765625,0.8709772825241089,1.0,0.0,3.0,1.0,0.0
18099720,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9470369815826416,0.6058791279792786,0.547394335269928,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9004309177398682,0.5303357243537903,0.5042304396629333,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8144922852516174,0.3876383006572723,0.2739296555519104,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8091381192207336,0.3797924518585205,0.3634347021579742,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6919167637825012,0.2343780696392059,1.0752220153808594,284.9098205566406,284.95001220703125,299.6875,293.1474914550781,297.98638916015625,297.21832275390625,284.9107666015625,1.0,0.6368840932846069,0.4126831591129303,0.4126831591129303,1.0,1.0,-3.319411277770996,1.0306882858276367,2.28872299194336,0.2827658355236053,0.8422023057937622,0.8422023057937622,0.0,198.6694793701172,205.0,59205.8359375,0.0,3209.437255859375,1.0,278.2581787109375,282.3182678222656,296.168212890625,300.0165405273437,293.1499938964844,293.1499938964844,278.54998779296875,38613.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228643774986268,1.0,0.0,0.0,3.484992265701294,3.485015153884888,8.103953064164671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.5263671875,0.0,1375.8914794921875,1895.4371337890625,0.0,3615.56884765625,0.8709772825241089,1.0,0.0,3.0,1.0,0.0
18099780,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9417116045951844,0.6033156514167786,0.544913649559021,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.898867130279541,0.5333303809165955,0.5069367289543152,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8120715022087097,0.3881914913654327,0.2742516696453094,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8067899346351624,0.3805172741413116,0.3640610575675964,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6893571019172668,0.2343934178352356,1.0752317905426023,284.9949645996094,284.95001220703125,299.706298828125,293.1429138183594,297.9927978515625,297.2217102050781,284.9936218261719,1.0,0.6385753154754639,0.4117940664291382,0.4117940664291382,1.0,1.0,-3.320828676223755,1.028709888458252,2.292118787765503,0.281198650598526,0.9211031198501588,0.9211031198501588,0.0,201.4382781982422,208.0,58649.4921875,0.0,3228.31591796875,1.0,278.5419311523437,282.4335327148437,296.12017822265625,299.8600158691406,293.1499938964844,293.1499938964844,278.25,33439.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914725422859192,1.0,0.0,0.0,3.6032731533050537,3.6032962799072266,8.663385528961953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.890625,0.0,1462.8870849609375,1895.4371337890625,0.0,3540.404052734375,0.8926788568496704,1.0,0.0,3.0,1.0,0.0
18099840,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9417116045951844,0.6033156514167786,0.544913649559021,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.898867130279541,0.5333303809165955,0.5069367289543152,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8120715022087097,0.3881914913654327,0.2742516696453094,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8067899346351624,0.3805172741413116,0.3640610575675964,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6893571019172668,0.2343934178352356,1.0752317905426023,284.9949645996094,284.95001220703125,299.706298828125,293.1429138183594,297.9927978515625,297.2217102050781,284.9936218261719,1.0,0.6385753154754639,0.4117940664291382,0.4117940664291382,1.0,1.0,-3.320828676223755,1.028709888458252,2.292118787765503,0.281198650598526,0.9211031198501588,0.9211031198501588,0.0,201.4382781982422,208.0,58649.4921875,0.0,3228.31591796875,1.0,278.5419311523437,282.4335327148437,296.12017822265625,299.8600158691406,293.1499938964844,293.1499938964844,278.25,33439.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914725422859192,1.0,0.0,0.0,3.6032731533050537,3.6032962799072266,8.663385528961953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.890625,0.0,1462.8870849609375,1895.4371337890625,0.0,3540.404052734375,0.8926788568496704,1.0,0.0,3.0,1.0,0.0
18099900,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9388965964317322,0.6014018058776855,0.5436116456985474,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8980058431625366,0.5344700813293457,0.5082825422286987,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8107947707176208,0.3881670534610748,0.2744198739528656,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8055447936058044,0.3806313574314117,0.364387184381485,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.688060998916626,0.2342626899480819,1.0754042863845823,284.8790283203125,284.95001220703125,299.71563720703125,293.140625,297.9939270019531,297.2204895019531,284.8777770996094,1.0,0.6394637227058411,0.4113495051860809,0.4113495051860809,1.0,1.0,-3.3216898441314697,1.027774214744568,2.2939155101776123,0.2804083228111267,0.8396382331848145,0.8396382331848145,0.0,202.91043090820312,208.0,59396.0234375,0.0,3238.591064453125,1.0,278.2990417480469,282.2923583984375,296.17266845703125,300.0711669921875,293.1499938964844,293.1499938964844,278.25,37988.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208892583847046,1.0,0.0,0.0,3.5591039657592773,3.5591275691986084,8.4522946508514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.23046875,0.0,1448.885009765625,1895.4371337890625,0.0,3597.362548828125,0.8842346668243408,1.0,0.0,3.0,1.0,0.0
18099960,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9351963996887208,0.5994253158569336,0.5418604612350464,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8964706063270569,0.5355149507522583,0.5093210339546204,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8088856339454651,0.3880398273468017,0.2743835151195526,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.803684413433075,0.3806534707546234,0.3644815981388092,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.6862152218818665,0.234047919511795,1.0748478174209597,284.9098815917969,284.95001220703125,299.72491455078125,293.1383972167969,297.9942932128906,297.2182006835937,284.91094970703125,1.0,0.6402302384376526,0.4109283983707428,0.4109283983707428,1.0,1.0,-3.320235013961792,1.0260881185531616,2.29414701461792,0.2791855335235595,0.841402530670166,0.841402530670166,0.0,204.70437622070312,211.0,59112.20703125,0.0,3245.508056640625,1.0,278.2583923339844,282.3169860839844,296.1590576171875,300.00152587890625,293.1499938964844,293.1499938964844,278.54998779296875,38637.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226700067520142,1.0,0.0,0.0,3.4806456565856934,3.480668544769287,8.08375091310154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.9931640625,0.0,1371.6082763671875,1895.4371337890625,0.0,3613.778076171875,0.870045006275177,1.0,0.0,3.0,1.0,0.0
18100020,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9299349188804626,0.5969376564025879,0.5394518375396729,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.894995927810669,0.5384987592697144,0.5120179653167725,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8064665794372559,0.3885780870914459,0.2746966481208801,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8013782501220703,0.3813627660274505,0.365094929933548,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6837663650512695,0.2340676039457321,1.074886918067932,284.994873046875,284.95001220703125,299.74334716796875,293.13397216796875,298.00067138671875,297.2216491699219,284.9935302734375,1.0,0.6419147849082947,0.4100862145423889,0.4100862145423889,1.0,1.0,-3.32173490524292,1.0243200063705444,2.297415018081665,0.2768063545227051,0.9202010035514832,0.9202010035514832,0.0,207.4537048339844,214.0,58565.62890625,0.0,3264.48193359375,1.0,278.5419311523437,282.4319152832031,296.1112365722656,299.8456115722656,293.1499938964844,293.1499938964844,278.25,33435.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145354628562928,1.0,0.0,0.0,3.5995826721191406,3.599605798721313,8.645648676974815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.1044921875,0.0,1458.87158203125,1895.4371337890625,0.0,3538.645263671875,0.8918466567993164,1.0,0.0,3.0,1.0,0.0
