time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100080,296.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9299349188804626,0.5969376564025879,0.5394518375396729,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.894995927810669,0.5384987592697144,0.5120179653167725,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8064665794372559,0.3885780870914459,0.2746966481208801,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8013782501220703,0.3813627660274505,0.365094929933548,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6837663650512695,0.2340676039457321,1.074886918067932,284.994873046875,284.95001220703125,299.74334716796875,293.13397216796875,298.00067138671875,297.2216491699219,284.9935302734375,1.0,0.6419147849082947,0.4100862145423889,0.4100862145423889,1.0,1.0,-3.32173490524292,1.0243200063705444,2.297415018081665,0.2768063545227051,0.9202010035514832,0.9202010035514832,0.0,207.4537048339844,214.0,58565.62890625,0.0,3264.48193359375,1.0,278.5419311523437,282.4319152832031,296.1112365722656,299.8456115722656,293.1499938964844,293.1499938964844,278.25,33435.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145354628562928,1.0,0.0,0.0,3.5995826721191406,3.599605798721313,8.645648676974815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.1044921875,0.0,1458.87158203125,1895.4371337890625,0.0,3538.645263671875,0.8918466567993164,1.0,0.0,3.0,1.0,0.0
18100140,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.923593819141388,0.5931379795074463,0.5364760756492615,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8927193284034729,0.5406652688980103,0.5143870115280151,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8032816648483276,0.3884128630161285,0.2748191654682159,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7983839511871338,0.3814841508865356,0.3655020892620086,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6807657480239868,0.233728215098381,1.0745316743850708,284.9101867675781,284.95001220703125,299.7615661621094,293.1296081542969,298.0021057128906,297.2181396484375,284.9111022949219,1.0,0.6435679197311401,0.409244030714035,0.409244030714035,1.0,1.0,-3.3212218284606934,1.021837592124939,2.299384355545044,0.2741027474403381,0.8408858180046082,0.8408858180046082,0.0,210.709228515625,217.0,59034.5390625,0.0,3281.794189453125,1.0,278.2582397460937,282.3155212402344,296.150390625,299.9875183105469,293.1499938964844,293.1499938964844,278.54998779296875,38607.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225149154663086,1.0,0.0,0.0,3.477338552474976,3.4773614406585693,8.068397505667235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.14453125,0.0,1368.0133056640625,1895.4371337890625,0.0,3612.34912109375,0.8692872524261475,1.0,0.0,3.0,1.0,0.0
18100200,296.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.923593819141388,0.5931379795074463,0.5364760756492615,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8927193284034729,0.5406652688980103,0.5143870115280151,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8032816648483276,0.3884128630161285,0.2748191654682159,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7983839511871338,0.3814841508865356,0.3655020892620086,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6807657480239868,0.233728215098381,1.0745316743850708,284.9101867675781,284.95001220703125,299.7615661621094,293.1296081542969,298.0021057128906,297.2181396484375,284.9111022949219,1.0,0.6435679197311401,0.409244030714035,0.409244030714035,1.0,1.0,-3.3212218284606934,1.021837592124939,2.299384355545044,0.2741027474403381,0.8408858180046082,0.8408858180046082,0.0,210.709228515625,217.0,59034.5390625,0.0,3281.794189453125,1.0,278.2582397460937,282.3155212402344,296.150390625,299.9875183105469,293.1499938964844,293.1499938964844,278.54998779296875,38607.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225149154663086,1.0,0.0,0.0,3.477338552474976,3.4773614406585693,8.068397505667235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.14453125,0.0,1368.0133056640625,1895.4371337890625,0.0,3612.34912109375,0.8692872524261475,1.0,0.0,3.0,1.0,0.0
18100260,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.918598473072052,0.5907270908355713,0.5341389775276184,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8913642764091492,0.5436386466026306,0.5170729756355286,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8009400963783264,0.3889402151107788,0.2751246690750122,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7961985468864441,0.3821820318698883,0.366104245185852,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6784571409225464,0.2337553948163986,1.0746041536331177,284.994873046875,284.95001220703125,299.7796325683594,293.1253662109375,298.0083923339844,297.2215270996094,284.9935302734375,1.0,0.6452534794807434,0.4084425866603851,0.4084425866603851,1.0,1.0,-3.3228118419647217,1.0202081203460691,2.3026037216186523,0.2717013955116272,0.9194930791854858,0.9194930791854858,0.0,213.4524383544922,220.0,58490.6796875,0.0,3300.9580078125,1.0,278.5418701171875,282.43035888671875,296.1026611328125,299.83209228515625,293.1499938964844,293.1499938964844,278.25,33425.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143781661987304,1.0,0.0,0.0,3.5963735580444336,3.5963966846466064,8.630240699858405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.537109375,0.0,1455.3431396484375,1895.4371337890625,0.0,3537.18896484375,0.8911189436912537,1.0,0.0,3.0,1.0,0.0
18100320,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.918598473072052,0.5907270908355713,0.5341389775276184,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8913642764091492,0.5436386466026306,0.5170729756355286,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8009400963783264,0.3889402151107788,0.2751246690750122,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7961985468864441,0.3821820318698883,0.366104245185852,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6784571409225464,0.2337553948163986,1.0746041536331177,284.994873046875,284.95001220703125,299.7796325683594,293.1253662109375,298.0083923339844,297.2215270996094,284.9935302734375,1.0,0.6452534794807434,0.4084425866603851,0.4084425866603851,1.0,1.0,-3.3228118419647217,1.0202081203460691,2.3026037216186523,0.2717013955116272,0.9194930791854858,0.9194930791854858,0.0,213.4524383544922,220.0,58490.6796875,0.0,3300.9580078125,1.0,278.5418701171875,282.43035888671875,296.1026611328125,299.83209228515625,293.1499938964844,293.1499938964844,278.25,33425.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143781661987304,1.0,0.0,0.0,3.5963735580444336,3.5963966846466064,8.630240699858405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.537109375,0.0,1455.3431396484375,1895.4371337890625,0.0,3537.18896484375,0.8911189436912537,1.0,0.0,3.0,1.0,0.0
18100380,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9127066731452942,0.5870184898376465,0.5312401056289673,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8892566561698914,0.5457872748374939,0.5194255709648132,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7979174256324768,0.3887648284435272,0.2752391993999481,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7933716177940369,0.3822921812534332,0.3664997816085815,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6756411790847778,0.2334246784448623,1.0742814540863037,284.910400390625,284.95001220703125,299.7974853515625,293.1212158203125,298.0096740722656,297.2179870605469,284.91131591796875,1.0,0.6469089984893799,0.4076411724090576,0.4076411724090576,1.0,1.0,-3.322387456893921,1.0178426504135132,2.304544687271118,0.2694000899791717,0.8404330611228943,0.8404330611228943,0.0,216.7040863037109,223.0,58962.98046875,0.0,3318.447998046875,1.0,278.2582702636719,282.31414794921875,296.14208984375,299.9745178222656,293.1499938964844,293.1499938964844,278.54998779296875,38597.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223821759223938,1.0,0.0,0.0,3.474346160888672,3.4743690490722656,8.054516342781426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.0341796875,0.0,1364.8839111328125,1895.4371337890625,0.0,3611.126220703125,0.8686181902885437,1.0,0.0,3.0,1.0,0.0
18100440,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9127066731452942,0.5870184898376465,0.5312401056289673,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8892566561698914,0.5457872748374939,0.5194255709648132,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7979174256324768,0.3887648284435272,0.2752391993999481,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7933716177940369,0.3822921812534332,0.3664997816085815,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6756411790847778,0.2334246784448623,1.0742814540863037,284.910400390625,284.95001220703125,299.7974853515625,293.1212158203125,298.0096740722656,297.2179870605469,284.91131591796875,1.0,0.6469089984893799,0.4076411724090576,0.4076411724090576,1.0,1.0,-3.322387456893921,1.0178426504135132,2.304544687271118,0.2694000899791717,0.8404330611228943,0.8404330611228943,0.0,216.7040863037109,223.0,58962.98046875,0.0,3318.447998046875,1.0,278.2582702636719,282.31414794921875,296.14208984375,299.9745178222656,293.1499938964844,293.1499938964844,278.54998779296875,38597.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223821759223938,1.0,0.0,0.0,3.474346160888672,3.4743690490722656,8.054516342781426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.0341796875,0.0,1364.8839111328125,1895.4371337890625,0.0,3611.126220703125,0.8686181902885437,1.0,0.0,3.0,1.0,0.0
18100500,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9100512266159058,0.5858010053634644,0.5298956036567688,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.888347864151001,0.5472179651260376,0.5206180810928345,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7965284585952759,0.3889710307121277,0.2752941846847534,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7920759916305542,0.382589191198349,0.3666887283325195,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6743180751800537,0.233398899435997,1.073990821838379,285.0119934082031,284.95001220703125,299.8063659667969,293.1191711425781,298.0123291015625,297.2191162109375,285.0127258300781,1.0,0.647696852684021,0.4072404503822326,0.4072404503822326,1.0,1.0,-3.322142601013184,1.0166513919830322,2.305491209030152,0.268180251121521,0.9120492339134216,0.9120492339134216,0.0,218.2230834960937,223.0,58266.73828125,0.0,3326.520751953125,1.0,278.4974365234375,282.439697265625,296.08721923828125,299.76629638671875,293.1499938964844,293.1499938964844,278.54998779296875,33986.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163228869438172,1.0,0.0,0.0,3.5272862911224365,3.527308702468872,8.30184660571831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.861328125,0.0,1386.325439453125,1895.4371337890625,0.0,3555.185791015625,0.8780721426010132,1.0,0.0,3.0,1.0,0.0
18100560,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9081639051437378,0.5846816301345825,0.5289689898490906,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.88802170753479,0.5487452149391174,0.5220947265625,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7957009077072144,0.3892794847488403,0.2755353450775146,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7913116216659546,0.3829773366451263,0.3670890629291534,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6734756827354431,0.233457550406456,1.0743790864944458,284.9951477050781,284.95001220703125,299.815185546875,293.1171569824219,298.0157775878906,297.2213439941406,284.9938049316406,1.0,0.6485968232154846,0.4068468511104584,0.4068468511104584,1.0,1.0,-3.324040651321411,1.0162283182144165,2.307812213897705,0.2673132121562958,0.9190061688423156,0.9190061688423156,0.0,219.45040893554688,226.0,58422.14453125,0.0,3337.797119140625,1.0,278.5418395996094,282.4291076660156,296.0943298339844,299.8191223144531,293.1499938964844,293.1499938964844,278.25,33407.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142598509788512,1.0,0.0,0.0,3.5933470726013184,3.593370199203491,8.615721753812977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.9697265625,0.0,1451.9503173828125,1895.4371337890625,0.0,3536.093505859375,0.89049232006073,1.0,0.0,3.0,1.0,0.0
18100620,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9029345512390136,0.5810677409172058,0.5261514186859131,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8860570788383484,0.5508731007575989,0.5244289636611938,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7928264141082764,0.3890936076641083,0.2756422162055969,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7886329293251038,0.3830759823322296,0.3674734532833099,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6708250045776367,0.2331335246562957,1.0740822553634644,284.9106140136719,284.95001220703125,299.8326721191406,293.1131896972656,298.01690673828125,297.2177429199219,284.9114990234375,1.0,0.6502546072006226,0.4060596227645874,0.4060596227645874,1.0,1.0,-3.3237009048461914,1.0139141082763672,2.309786796569824,0.2652162909507751,0.8400351405143738,0.8400351405143738,0.0,222.69923400878903,229.0,58897.66015625,0.0,3355.46533203125,1.0,278.25830078125,282.3127746582031,296.1341247558594,299.96221923828125,293.1499938964844,293.1499938964844,278.54998779296875,38587.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222738742828368,1.0,0.0,0.0,3.471726417541504,3.4717493057250977,8.042375156946946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.642578125,0.0,1362.1422119140625,1895.4371337890625,0.0,3610.1279296875,0.8680314421653748,1.0,0.0,3.0,1.0,0.0
18100680,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9029345512390136,0.5810677409172058,0.5261514186859131,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8860570788383484,0.5508731007575989,0.5244289636611938,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7928264141082764,0.3890936076641083,0.2756422162055969,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7886329293251038,0.3830759823322296,0.3674734532833099,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6708250045776367,0.2331335246562957,1.0740822553634644,284.9106140136719,284.95001220703125,299.8326721191406,293.1131896972656,298.01690673828125,297.2177429199219,284.9114990234375,1.0,0.6502546072006226,0.4060596227645874,0.4060596227645874,1.0,1.0,-3.3237009048461914,1.0139141082763672,2.309786796569824,0.2652162909507751,0.8400351405143738,0.8400351405143738,0.0,222.69923400878903,229.0,58897.66015625,0.0,3355.46533203125,1.0,278.25830078125,282.3127746582031,296.1341247558594,299.96221923828125,293.1499938964844,293.1499938964844,278.54998779296875,38587.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222738742828368,1.0,0.0,0.0,3.471726417541504,3.4717493057250977,8.042375156946946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.642578125,0.0,1362.1422119140625,1895.4371337890625,0.0,3610.1279296875,0.8680314421653748,1.0,0.0,3.0,1.0,0.0
18100740,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8989273309707642,0.5788087248802185,0.5239604711532593,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8849315643310547,0.5538132190704346,0.5270859599113464,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7907307147979736,0.3895981907844543,0.2759341895580292,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7866919040679932,0.3837492763996124,0.3680551052093506,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6687946915626526,0.2331715077161789,1.074213981628418,284.9950866699219,284.95001220703125,299.8500061035156,293.1093444824219,298.0228271484375,297.2210693359375,284.9942932128906,1.0,0.6519460082054138,0.4052724242210388,0.4052724242210388,1.0,1.0,-3.325463056564331,1.012342095375061,2.3131208419799805,0.263265311717987,0.9184255003929138,0.9184255003929138,0.0,225.441146850586,232.0,58355.90625,0.0,3375.06298828125,1.0,278.5410461425781,282.42791748046875,296.0873718261719,299.8077697753906,293.1499938964844,293.1499938964844,278.25,33491.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142013788223268,1.0,0.0,0.0,3.588975191116333,3.588998317718506,8.594769269620883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.1083984375,0.0,1447.873291015625,1895.4371337890625,0.0,3535.552490234375,0.889787495136261,1.0,0.0,3.0,1.0,0.0
18100800,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8989273309707642,0.5788087248802185,0.5239604711532593,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8849315643310547,0.5538132190704346,0.5270859599113464,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7907307147979736,0.3895981907844543,0.2759341895580292,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7866919040679932,0.3837492763996124,0.3680551052093506,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6687946915626526,0.2331715077161789,1.074213981628418,284.9950866699219,284.95001220703125,299.8500061035156,293.1093444824219,298.0228271484375,297.2210693359375,284.9942932128906,1.0,0.6519460082054138,0.4052724242210388,0.4052724242210388,1.0,1.0,-3.325463056564331,1.012342095375061,2.3131208419799805,0.263265311717987,0.9184255003929138,0.9184255003929138,0.0,225.441146850586,232.0,58355.90625,0.0,3375.06298828125,1.0,278.5410461425781,282.42791748046875,296.0873718261719,299.8077697753906,293.1499938964844,293.1499938964844,278.25,33491.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142013788223268,1.0,0.0,0.0,3.588975191116333,3.588998317718506,8.594769269620883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.1083984375,0.0,1447.873291015625,1895.4371337890625,0.0,3535.552490234375,0.889787495136261,1.0,0.0,3.0,1.0,0.0
18100860,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.890713632106781,0.5733163952827454,0.5199120044708252,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8797081708908081,0.553799569606781,0.5279350280761719,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7846454381942749,0.3872930705547333,0.2749504148960113,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7807803750038147,0.3816530108451843,0.3669191598892212,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6627106070518494,0.2305347472429275,1.0663738250732422,284.9026184082031,284.95001220703125,299.8671569824219,293.1056823730469,298.0086975097656,297.1966857910156,284.9032897949219,1.0,0.6526604294776917,0.4044927060604095,0.4044927060604095,1.0,1.0,-3.309666633605957,1.00459623336792,2.305070638656616,0.2596021294593811,0.8313500881195068,0.8313500881195068,0.0,230.70919799804688,235.0,58524.49609375,0.0,3368.90185546875,1.0,278.25836181640625,282.30987548828125,296.1242370605469,299.93603515625,293.1499938964844,293.1499938964844,278.54998779296875,39138.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921824276447296,1.0,0.0,0.0,3.452000141143799,3.452022790908813,7.951240945658355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.677734375,0.0,1346.0455322265625,1895.4371337890625,0.0,3605.984130859375,0.8640726804733276,1.0,0.0,3.0,1.0,0.0
18100920,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.890713632106781,0.5733163952827454,0.5199120044708252,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8797081708908081,0.553799569606781,0.5279350280761719,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7846454381942749,0.3872930705547333,0.2749504148960113,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7807803750038147,0.3816530108451843,0.3669191598892212,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6627106070518494,0.2305347472429275,1.0663738250732422,284.9026184082031,284.95001220703125,299.8671569824219,293.1056823730469,298.0086975097656,297.1966857910156,284.9032897949219,1.0,0.6526604294776917,0.4044927060604095,0.4044927060604095,1.0,1.0,-3.309666633605957,1.00459623336792,2.305070638656616,0.2596021294593811,0.8313500881195068,0.8313500881195068,0.0,230.70919799804688,235.0,58524.49609375,0.0,3368.90185546875,1.0,278.25836181640625,282.30987548828125,296.1242370605469,299.93603515625,293.1499938964844,293.1499938964844,278.54998779296875,39138.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921824276447296,1.0,0.0,0.0,3.452000141143799,3.452022790908813,7.951240945658355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.677734375,0.0,1346.0455322265625,1895.4371337890625,0.0,3605.984130859375,0.8640726804733276,1.0,0.0,3.0,1.0,0.0
18100980,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8852344155311584,0.5701925158500671,0.5168336629867554,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8769067525863647,0.5555562376976013,0.529354453086853,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.780849814414978,0.386692613363266,0.274369478225708,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7770501971244812,0.3810744285583496,0.3661893010139465,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6584914922714233,0.2291327118873596,1.0594258308410645,284.98291015625,284.95001220703125,299.8842468261719,293.102294921875,298.0074768066406,297.1906433105469,284.9822692871094,1.0,0.6529982686042786,0.4037129878997803,0.4037129878997803,1.0,1.0,-3.297725439071656,0.9982343912124634,2.299491167068481,0.2560687363147735,0.8997887372970581,0.8997887372970581,0.0,234.09088134765625,238.0,57692.68359375,0.0,3360.901611328125,1.0,278.5407409667969,282.4269714355469,296.0733947753906,299.7574157714844,293.1499938964844,293.1499938964844,278.8500061035156,34102.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123051166534424,1.0,0.0,0.0,3.548229455947876,3.5482523441314697,8.40072402752412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.556640625,0.0,1409.063720703125,1895.4371337890625,0.0,3517.983642578125,0.8810974359512329,1.0,0.0,3.0,1.0,0.0
18101040,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8852344155311584,0.5701925158500671,0.5168336629867554,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8769067525863647,0.5555562376976013,0.529354453086853,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.780849814414978,0.386692613363266,0.274369478225708,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7770501971244812,0.3810744285583496,0.3661893010139465,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6584914922714233,0.2291327118873596,1.0594258308410645,284.98291015625,284.95001220703125,299.8842468261719,293.102294921875,298.0074768066406,297.1906433105469,284.9822692871094,1.0,0.6529982686042786,0.4037129878997803,0.4037129878997803,1.0,1.0,-3.297725439071656,0.9982343912124634,2.299491167068481,0.2560687363147735,0.8997887372970581,0.8997887372970581,0.0,234.09088134765625,238.0,57692.68359375,0.0,3360.901611328125,1.0,278.5407409667969,282.4269714355469,296.0733947753906,299.7574157714844,293.1499938964844,293.1499938964844,278.8500061035156,34102.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123051166534424,1.0,0.0,0.0,3.548229455947876,3.5482523441314697,8.40072402752412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.556640625,0.0,1409.063720703125,1895.4371337890625,0.0,3517.983642578125,0.8810974359512329,1.0,0.0,3.0,1.0,0.0
18101100,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8832938075065613,0.5689419507980347,0.5156187415122986,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8762750625610352,0.556739091873169,0.5303845405578613,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7797265648841858,0.3867081105709076,0.27432781457901,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7759408950805664,0.3810864090919494,0.3661386668682098,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6571515798568726,0.2287339866161346,1.057400822639465,285.0668029785156,284.95001220703125,299.8927307128906,293.1006774902344,298.0093078613281,297.1909484863281,285.0676574707031,1.0,0.6533170938491821,0.4033231437206268,0.4033231437206268,1.0,1.0,-3.2949531078338623,0.9961711764335632,2.2987818717956543,0.2547892332077026,0.980163276195526,0.980163276195526,0.0,235.3126678466797,238.0,57010.37890625,0.0,3361.5078125,1.0,278.79754638671875,282.5416564941406,296.05157470703125,299.62213134765625,293.1499938964844,293.1499938964844,278.8500061035156,31609.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063021540641784,1.0,0.0,0.0,3.633345603942871,3.633368730545044,8.808596021481208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7099609375,0.0,1482.015869140625,1895.4371337890625,0.0,3462.2548828125,0.8995481729507446,1.0,0.0,3.0,1.0,0.0
18101160,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8817261457443237,0.5677146315574646,0.5146236419677734,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8759881854057312,0.5579841136932373,0.5316106677055359,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7789526581764221,0.3868033289909363,0.2744266092777252,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.7751712203025818,0.3811848163604736,0.3662662506103515,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.6561643481254578,0.2284511029720306,1.0561782121658323,285.03839111328125,284.95001220703125,299.9012145996094,293.09912109375,298.0121765136719,297.1922607421875,285.0353698730469,1.0,0.6537731289863586,0.4031012654304504,0.4031012654304504,1.0,1.0,-3.294031381607056,0.9951915740966796,2.298839807510376,0.254199206829071,0.9963780045509338,0.9963780045509338,0.0,236.3634185791016,241.0,57258.90625,0.0,3365.335205078125,1.0,278.8422546386719,282.5183410644531,296.0765380859375,299.71435546875,293.1499938964844,293.1499938964844,278.54998779296875,31508.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905221164226532,1.0,0.0,0.0,3.727160215377808,3.727184295654297,9.269353427043824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.6083984375,0.0,1586.4036865234375,1895.4371337890625,0.0,3452.202880859375,0.9192789793014526,1.0,0.0,3.0,1.0,0.0
18101220,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8768213391304016,0.563501238822937,0.5114032030105591,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8738988041877747,0.5592522025108337,0.5332446694374084,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7760003805160522,0.3859574794769287,0.2741404771804809,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7723371982574463,0.3805263042449951,0.3660092353820801,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6532101035118103,0.2273930013179779,1.0527423620224,284.8871765136719,284.95001220703125,299.9181213378906,293.09619140625,298.0106201171875,297.18463134765625,284.8887023925781,1.0,0.6545771360397339,0.4026575088500976,0.4026575088500976,1.0,1.0,-3.287349462509156,0.991596519947052,2.295752763748169,0.2525030672550201,0.8776615262031555,0.8776615262031555,0.0,239.4836578369141,244.0,57997.6484375,0.0,3367.72998046875,1.0,278.5566101074219,282.3423156738281,296.129638671875,299.900390625,293.1499938964844,293.1499938964844,278.8500061035156,38096.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162015318870544,1.0,0.0,0.0,3.659835815429688,3.659860372543335,8.937509505813068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.12646484375,0.0,1559.8695068359375,1895.4371337890625,0.0,3554.0634765625,0.9087525010108948,1.0,0.0,3.0,1.0,0.0
18101280,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8768213391304016,0.563501238822937,0.5114032030105591,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8738988041877747,0.5592522025108337,0.5332446694374084,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7760003805160522,0.3859574794769287,0.2741404771804809,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7723371982574463,0.3805263042449951,0.3660092353820801,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6532101035118103,0.2273930013179779,1.0527423620224,284.8871765136719,284.95001220703125,299.9181213378906,293.09619140625,298.0106201171875,297.18463134765625,284.8887023925781,1.0,0.6545771360397339,0.4026575088500976,0.4026575088500976,1.0,1.0,-3.287349462509156,0.991596519947052,2.295752763748169,0.2525030672550201,0.8776615262031555,0.8776615262031555,0.0,239.4836578369141,244.0,57997.6484375,0.0,3367.72998046875,1.0,278.5566101074219,282.3423156738281,296.129638671875,299.900390625,293.1499938964844,293.1499938964844,278.8500061035156,38096.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162015318870544,1.0,0.0,0.0,3.659835815429688,3.659860372543335,8.937509505813068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.12646484375,0.0,1559.8695068359375,1895.4371337890625,0.0,3554.0634765625,0.9087525010108948,1.0,0.0,3.0,1.0,0.0
18101340,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8728501200675964,0.5609522461891174,0.5087992548942566,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8725190162658691,0.5615493655204773,0.5351874828338623,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7736982107162476,0.3859599530696869,0.2740165293216705,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7701222896575928,0.3805816769599914,0.3659333288669586,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6507949829101562,0.2268059849739074,1.049830436706543,284.9944152832031,284.95001220703125,299.9349365234375,293.0934143066406,298.01568603515625,297.186279296875,284.9930419921875,1.0,0.655437171459198,0.4022137522697449,0.4022137522697449,1.0,1.0,-3.282801389694214,0.988785445690155,2.294015884399414,0.2505293488502502,0.964753031730652,0.964753031730652,0.0,242.110580444336,247.0,57205.89453125,0.0,3372.1875,1.0,278.8432312011719,282.48065185546875,296.07244873046875,299.723876953125,293.1499938964844,293.1499938964844,278.54998779296875,33591.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082835912704468,1.0,0.0,0.0,3.760333776473999,3.7603585720062256,9.435090646547906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.4609375,0.0,1640.8541259765625,1895.4371337890625,0.0,3480.667724609375,0.9281854033470154,1.0,0.0,3.0,1.0,0.0
18101400,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8728501200675964,0.5609522461891174,0.5087992548942566,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8725190162658691,0.5615493655204773,0.5351874828338623,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7736982107162476,0.3859599530696869,0.2740165293216705,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7701222896575928,0.3805816769599914,0.3659333288669586,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6507949829101562,0.2268059849739074,1.049830436706543,284.9944152832031,284.95001220703125,299.9349365234375,293.0934143066406,298.01568603515625,297.186279296875,284.9930419921875,1.0,0.655437171459198,0.4022137522697449,0.4022137522697449,1.0,1.0,-3.282801389694214,0.988785445690155,2.294015884399414,0.2505293488502502,0.964753031730652,0.964753031730652,0.0,242.110580444336,247.0,57205.89453125,0.0,3372.1875,1.0,278.8432312011719,282.48065185546875,296.07244873046875,299.723876953125,293.1499938964844,293.1499938964844,278.54998779296875,33591.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082835912704468,1.0,0.0,0.0,3.760333776473999,3.7603585720062256,9.435090646547906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.4609375,0.0,1640.8541259765625,1895.4371337890625,0.0,3480.667724609375,0.9281854033470154,1.0,0.0,3.0,1.0,0.0
18101460,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.86847323179245,0.5572367310523987,0.5059219002723694,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8707757592201233,0.5630738735198975,0.5369813442230225,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7711158990859985,0.3853665292263031,0.2738467454910278,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7676441073417664,0.3801375031471252,0.3658153712749481,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6482608318328857,0.2259714007377624,1.047213077545166,284.8907165527344,284.95001220703125,299.9516906738281,293.0908203125,298.01611328125,297.1818542480469,284.8925476074219,1.0,0.6564159989356995,0.4016337990760803,0.4016337990760803,1.0,1.0,-3.2780117988586426,0.985532820224762,2.2924790382385254,0.2480495274066925,0.8646544218063354,0.8646544218063354,0.0,245.1064910888672,250.0,57690.390625,0.0,3378.130126953125,1.0,278.5569763183594,282.3485717773437,296.1123352050781,299.8645935058594,293.1499938964844,293.1499938964844,278.8500061035156,39153.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164690375328064,1.0,0.0,0.0,3.6344528198242174,3.634477138519287,8.813966019260988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.08935546875,0.0,1539.4375,1895.4371337890625,0.0,3556.537353515625,0.9043650031089784,1.0,0.0,3.0,1.0,0.0
18101520,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.86847323179245,0.5572367310523987,0.5059219002723694,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8707757592201233,0.5630738735198975,0.5369813442230225,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7711158990859985,0.3853665292263031,0.2738467454910278,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7676441073417664,0.3801375031471252,0.3658153712749481,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6482608318328857,0.2259714007377624,1.047213077545166,284.8907165527344,284.95001220703125,299.9516906738281,293.0908203125,298.01611328125,297.1818542480469,284.8925476074219,1.0,0.6564159989356995,0.4016337990760803,0.4016337990760803,1.0,1.0,-3.2780117988586426,0.985532820224762,2.2924790382385254,0.2480495274066925,0.8646544218063354,0.8646544218063354,0.0,245.1064910888672,250.0,57690.390625,0.0,3378.130126953125,1.0,278.5569763183594,282.3485717773437,296.1123352050781,299.8645935058594,293.1499938964844,293.1499938964844,278.8500061035156,39153.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164690375328064,1.0,0.0,0.0,3.6344528198242174,3.634477138519287,8.813966019260988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.08935546875,0.0,1539.4375,1895.4371337890625,0.0,3556.537353515625,0.9043650031089784,1.0,0.0,3.0,1.0,0.0
18101580,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8650386929512024,0.555059015750885,0.5037156939506531,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8697746992111206,0.5655989646911621,0.5391737818717957,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7692428231239319,0.3856257200241089,0.2739193141460418,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7658215761184692,0.3803988397121429,0.3659551739692688,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6462830305099487,0.2255993038415908,1.045324206352234,284.9995422363281,284.95001220703125,299.9683532714844,293.08837890625,298.0227355957031,297.1861877441406,284.9982604980469,1.0,0.6575238108634949,0.4010538458824157,0.4010538458824157,1.0,1.0,-3.275968551635742,0.983249306678772,2.29271936416626,0.2455762922763824,0.9558719396591188,0.9558719396591188,0.0,247.62551879882807,253.0,56944.34375,0.0,3387.615966796875,1.0,278.8430480957031,282.4869689941406,296.0611572265625,299.6937255859375,293.1499938964844,293.1499938964844,278.54998779296875,33696.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072387218475342,1.0,0.0,0.0,3.736303806304932,3.736328363418579,9.314888416156464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.375,0.0,1613.6788330078125,1895.4371337890625,0.0,3470.96044921875,0.9228610396385192,1.0,0.0,3.0,1.0,0.0
18101640,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8650386929512024,0.555059015750885,0.5037156939506531,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8697746992111206,0.5655989646911621,0.5391737818717957,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7692428231239319,0.3856257200241089,0.2739193141460418,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7658215761184692,0.3803988397121429,0.3659551739692688,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6462830305099487,0.2255993038415908,1.045324206352234,284.9995422363281,284.95001220703125,299.9683532714844,293.08837890625,298.0227355957031,297.1861877441406,284.9982604980469,1.0,0.6575238108634949,0.4010538458824157,0.4010538458824157,1.0,1.0,-3.275968551635742,0.983249306678772,2.29271936416626,0.2455762922763824,0.9558719396591188,0.9558719396591188,0.0,247.62551879882807,253.0,56944.34375,0.0,3387.615966796875,1.0,278.8430480957031,282.4869689941406,296.0611572265625,299.6937255859375,293.1499938964844,293.1499938964844,278.54998779296875,33696.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072387218475342,1.0,0.0,0.0,3.736303806304932,3.736328363418579,9.314888416156464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.375,0.0,1613.6788330078125,1895.4371337890625,0.0,3470.96044921875,0.9228610396385192,1.0,0.0,3.0,1.0,0.0
18101700,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8633217811584473,0.5533894896507263,0.5026293396949768,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8692753911018372,0.5664887428283691,0.5403121113777161,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7683412432670593,0.3854816257953644,0.2740079760551452,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7649389505386353,0.3802988827228546,0.3660862743854522,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6453582644462585,0.2253032177686691,1.0447359085083008,284.8741455078125,284.95001220703125,299.9766845703125,293.0871887207031,298.0240173339844,297.1854553222656,284.8714294433594,1.0,0.6581728458404541,0.4007638692855835,0.4007638692855835,1.0,1.0,-3.2755937576293945,0.9823233485221864,2.2932703495025635,0.244572713971138,0.8685770034790039,0.8685770034790039,0.0,248.96229553222656,253.0,57785.78125,0.0,3394.240234375,1.0,278.59588623046875,282.33453369140625,296.1175231933594,299.9098815917969,293.1499938964844,293.1499938964844,278.54998779296875,37708.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133689999580384,1.0,0.0,0.0,3.701026678085327,3.7010514736175537,9.13982148631476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.8916015625,0.0,1603.645751953125,1895.4371337890625,0.0,3527.842529296875,0.9158037900924684,1.0,0.0,3.0,1.0,0.0
18101760,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8609579801559448,0.5515633225440979,0.5010526180267334,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8681913018226624,0.5672203302383423,0.5410793423652649,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7668927907943726,0.3851927518844604,0.273872047662735,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7635440230369568,0.3800662755966186,0.3659581243991852,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.644010603427887,0.2249042093753814,1.0433967113494873,284.8980407714844,284.95001220703125,299.9849853515625,293.0860595703125,298.02410888671875,297.18310546875,284.8998413085937,1.0,0.6587125062942505,0.4004832804203033,0.4004832804203033,1.0,1.0,-3.2726941108703613,0.9805404543876648,2.292153596878052,0.2432827651500702,0.8619765639305115,0.8619765639305115,0.0,250.6789703369141,256.0,57455.91796875,0.0,3397.2666015625,1.0,278.5572814941406,282.3563537597656,296.1060791015625,299.8420715332031,293.1499938964844,293.1499938964844,278.8500061035156,39042.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151588082313538,1.0,0.0,0.0,3.6127963066101074,3.612820625305176,8.70923997808859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.5244140625,0.0,1514.70556640625,1895.4371337890625,0.0,3544.415771484375,0.8995060324668884,1.0,0.0,3.0,1.0,0.0
18101820,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8576979637145996,0.5494970679283142,0.4989683628082275,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8672481775283813,0.5697671175003052,0.5433095693588257,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7651529312133789,0.3855491876602173,0.2740234732627868,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7618216872215271,0.3803727030754089,0.3661566078662872,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6421873569488525,0.2246108502149582,1.0419342517852783,285.002685546875,284.95001220703125,300.0015563964844,293.0838317871094,298.0310363769531,297.1878967285156,285.0013122558594,1.0,0.6599766612052917,0.3999220728874206,0.3999220728874206,1.0,1.0,-3.2715229988098145,0.9785757660865784,2.2929470539093018,0.2415457218885421,0.9537418484687804,0.9537418484687804,0.0,253.3082275390625,259.0,56763.4921875,0.0,3409.31396484375,1.0,278.8429260253906,282.4901733398437,296.0570983886719,299.677490234375,293.1499938964844,293.1499938964844,278.54998779296875,33552.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060770869255066,1.0,0.0,0.0,3.7212071418762207,3.72123122215271,9.239765859092586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.4013671875,0.0,1595.1707763671875,1895.4371337890625,0.0,3460.16259765625,0.9193549156188964,1.0,0.0,3.0,1.0,0.0
18101880,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8576979637145996,0.5494970679283142,0.4989683628082275,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8672481775283813,0.5697671175003052,0.5433095693588257,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7651529312133789,0.3855491876602173,0.2740234732627868,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7618216872215271,0.3803727030754089,0.3661566078662872,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6421873569488525,0.2246108502149582,1.0419342517852783,285.002685546875,284.95001220703125,300.0015563964844,293.0838317871094,298.0310363769531,297.1878967285156,285.0013122558594,1.0,0.6599766612052917,0.3999220728874206,0.3999220728874206,1.0,1.0,-3.2715229988098145,0.9785757660865784,2.2929470539093018,0.2415457218885421,0.9537418484687804,0.9537418484687804,0.0,253.3082275390625,259.0,56763.4921875,0.0,3409.31396484375,1.0,278.8429260253906,282.4901733398437,296.0570983886719,299.677490234375,293.1499938964844,293.1499938964844,278.54998779296875,33552.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060770869255066,1.0,0.0,0.0,3.7212071418762207,3.72123122215271,9.239765859092586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.4013671875,0.0,1595.1707763671875,1895.4371337890625,0.0,3460.16259765625,0.9193549156188964,1.0,0.0,3.0,1.0,0.0
