time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101940,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8538083434104919,0.5461010336875916,0.4963925182819366,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8657261729240417,0.5713735222816467,0.5452065467834473,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7629410028457642,0.3851949870586395,0.2740321159362793,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7596440315246582,0.3800564706325531,0.3661796450614929,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6400523781776428,0.2239633500576019,1.040247917175293,284.90008544921875,284.95001220703125,300.01806640625,293.0816650390625,298.0323486328125,297.18487548828125,284.90167236328125,1.0,0.6612699627876282,0.3993608653545379,0.3993608653545379,1.0,1.0,-3.268726348876953,0.9760032892227172,2.2927231788635254,0.2402534335851669,0.8608151078224182,0.8608151078224182,0.0,256.4624938964844,262.0,57298.1171875,0.0,3420.572021484375,1.0,278.5572204589844,282.3582458496094,296.1026611328125,299.8282165527344,293.1499938964844,293.1499938964844,278.8500061035156,38920.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142277240753174,1.0,0.0,0.0,3.6013498306274414,3.6013739109039307,8.654139378450054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.96484375,0.0,1501.2724609375,1895.4371337890625,0.0,3535.796142578125,0.8968833088874817,1.0,0.0,3.0,1.0,0.0
18102000,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8538083434104919,0.5461010336875916,0.4963925182819366,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8657261729240417,0.5713735222816467,0.5452065467834473,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7629410028457642,0.3851949870586395,0.2740321159362793,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7596440315246582,0.3800564706325531,0.3661796450614929,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6400523781776428,0.2239633500576019,1.040247917175293,284.90008544921875,284.95001220703125,300.01806640625,293.0816650390625,298.0323486328125,297.18487548828125,284.90167236328125,1.0,0.6612699627876282,0.3993608653545379,0.3993608653545379,1.0,1.0,-3.268726348876953,0.9760032892227172,2.2927231788635254,0.2402534335851669,0.8608151078224182,0.8608151078224182,0.0,256.4624938964844,262.0,57298.1171875,0.0,3420.572021484375,1.0,278.5572204589844,282.3582458496094,296.1026611328125,299.8282165527344,293.1499938964844,293.1499938964844,278.8500061035156,38920.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142277240753174,1.0,0.0,0.0,3.6013498306274414,3.6013739109039307,8.654139378450054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.96484375,0.0,1501.2724609375,1895.4371337890625,0.0,3535.796142578125,0.8968833088874817,1.0,0.0,3.0,1.0,0.0
18102060,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8507062196731567,0.5441156029701233,0.4943854212760925,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.864822506904602,0.5739006400108337,0.5474205613136292,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.761319637298584,0.385630339384079,0.2742390632629394,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.757995069026947,0.3803675770759582,0.3663861751556396,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6383298635482788,0.2236995100975036,1.0389420986175537,285.0028381347656,284.95001220703125,300.0345764160156,293.0795593261719,298.03924560546875,297.1895751953125,285.0014343261719,1.0,0.6626051664352417,0.3988326787948608,0.3988326787948608,1.0,1.0,-3.267894506454468,0.9742092490196228,2.29368543624878,0.2392033189535141,0.951833188533783,0.951833188533783,0.0,259.1610717773437,265.0,56623.88671875,0.0,3433.752685546875,1.0,278.84283447265625,282.49029541015625,296.0534973144531,299.6649475097656,293.1499938964844,293.1499938964844,278.54998779296875,33494.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052757024765016,1.0,0.0,0.0,3.711915254592896,3.7119393348693848,9.193680057251186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.0166015625,0.0,1584.0816650390625,1895.4371337890625,0.0,3452.710205078125,0.9172167181968688,1.0,0.0,3.0,1.0,0.0
18102120,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8507062196731567,0.5441156029701233,0.4943854212760925,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.864822506904602,0.5739006400108337,0.5474205613136292,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.761319637298584,0.385630339384079,0.2742390632629394,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.757995069026947,0.3803675770759582,0.3663861751556396,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6383298635482788,0.2236995100975036,1.0389420986175537,285.0028381347656,284.95001220703125,300.0345764160156,293.0795593261719,298.03924560546875,297.1895751953125,285.0014343261719,1.0,0.6626051664352417,0.3988326787948608,0.3988326787948608,1.0,1.0,-3.267894506454468,0.9742092490196228,2.29368543624878,0.2392033189535141,0.951833188533783,0.951833188533783,0.0,259.1610717773437,265.0,56623.88671875,0.0,3433.752685546875,1.0,278.84283447265625,282.49029541015625,296.0534973144531,299.6649475097656,293.1499938964844,293.1499938964844,278.54998779296875,33494.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052757024765016,1.0,0.0,0.0,3.711915254592896,3.7119393348693848,9.193680057251186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.0166015625,0.0,1584.0816650390625,1895.4371337890625,0.0,3452.710205078125,0.9172167181968688,1.0,0.0,3.0,1.0,0.0
18102180,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8490627408027649,0.5424686074256897,0.4933277666568756,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8643212914466858,0.5747951865196228,0.5485822558403015,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7604842782020569,0.3855570256710052,0.2743853628635406,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7571356892585754,0.3802672624588012,0.3665304481983185,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6374624967575073,0.2234258353710174,1.03851056098938,284.8755798339844,284.95001220703125,300.0431213378906,293.0784912109375,298.0404663085937,297.1886901855469,284.873779296875,1.0,0.6633644700050354,0.3985580205917358,0.3985580205917358,1.0,1.0,-3.267857074737549,0.9734138250350952,2.294443130493164,0.2387230694293975,0.8633478283882141,0.8633478283882141,0.0,260.64532470703125,265.0,57454.71875,0.0,3441.94384765625,1.0,278.5930480957031,282.336669921875,296.1110534667969,299.8809509277344,293.1499938964844,293.1499938964844,278.54998779296875,37827.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911775529384613,1.0,0.0,0.0,3.67319655418396,3.673221111297608,9.002883416542318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.3125,0.0,1572.8905029296875,1895.4371337890625,0.0,3513.07373046875,0.9096956849098206,1.0,0.0,3.0,1.0,0.0
18102240,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8469892740249634,0.5408217310905457,0.4918963313102722,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8633403182029724,0.5754820704460144,0.5492956042289734,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7592350840568542,0.3853663802146911,0.2743087410926819,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7558929920196533,0.3800555169582367,0.3664138317108154,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6362892389297485,0.2230768948793411,1.0373741388320925,284.9006652832031,284.95001220703125,300.051025390625,293.0774841308594,298.04052734375,297.1864318847656,284.9022521972656,1.0,0.663949728012085,0.3983044922351837,0.3983044922351837,1.0,1.0,-3.2653965950012207,0.971848726272583,2.2935478687286377,0.2377869635820388,0.8594345450401306,0.8594345450401306,0.0,262.3541259765625,253.0,57163.32421875,0.0,3445.870361328125,1.0,278.5572814941406,282.35870361328125,296.0989990234375,299.8160095214844,293.1499938964844,293.1499938964844,278.8500061035156,38892.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135290384292604,1.0,0.0,0.0,3.5925416946411133,3.5925655364990234,8.611858675067197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.23876953125,0.0,1491.47802734375,1895.4371337890625,0.0,3529.3251953125,0.894912600517273,1.0,0.0,3.0,1.0,0.0
18102300,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8470280170440674,0.539788544178009,0.4906031787395477,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8645641207695007,0.5766609907150269,0.5501147508621216,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.759880542755127,0.3855548202991485,0.2742568552494049,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7564945816993713,0.3801482319831848,0.366291731595993,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6365622878074646,0.2229028493165969,1.035902738571167,285.0130920410156,284.95001220703125,300.0592346191406,293.07647705078125,298.0433349609375,297.1879577636719,285.0150756835937,1.0,0.6627739071846008,0.3980404138565063,0.3980404138565063,1.0,1.0,-3.262845039367676,0.9702382683753968,2.292606830596924,0.2365674823522567,0.9365925192832948,0.9365925192832948,0.0,261.16815185546875,253.0,56350.50390625,0.0,3433.466552734375,1.0,278.8007202148437,282.4967346191406,296.0419616699219,299.60089111328125,293.1499938964844,293.1499938964844,278.8500061035156,34354.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070655107498168,1.0,0.0,0.0,3.6367690563201904,3.6367926597595215,8.82520396316977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.6376953125,0.0,1506.232666015625,1895.4371337890625,0.0,3469.350830078125,0.9028990268707277,1.0,0.0,3.0,1.0,0.0
18102360,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8486138582229614,0.5389389395713806,0.4897275865077972,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8673495650291443,0.5779975652694702,0.5512307286262512,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7619183659553528,0.385915607213974,0.2743943333625793,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7584320902824402,0.380381315946579,0.3663662075996399,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6379166841506958,0.2228473424911499,1.0349489450454712,285.0012512207031,284.95001220703125,300.0674743652344,293.075439453125,298.0473937988281,297.1911926269531,284.99981689453125,1.0,0.6611029505729675,0.3977864682674408,0.3977864682674408,1.0,1.0,-3.262239694595337,0.9693397283554076,2.2929000854492188,0.2354690432548523,0.9485629796981812,0.9485629796981812,0.0,258.2247009277344,241.0,56468.44921875,0.0,3415.710205078125,1.0,278.8426208496094,282.4892578125,296.04937744140625,299.65167236328125,293.1499938964844,293.1499938964844,278.54998779296875,33510.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904607117176056,1.0,0.0,0.0,3.702580213546753,3.702604293823242,9.147496484729344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.4990234375,0.0,1573.55859375,1895.4371337890625,0.0,3446.490478515625,0.9151854515075684,1.0,0.0,3.0,1.0,0.0
18102420,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8524590134620667,0.5358324646949768,0.4869893789291382,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8738757967948914,0.5796197056770325,0.5527130365371704,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.766790509223938,0.38584104180336,0.2742732465267181,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7631233930587769,0.3801442086696625,0.3660317361354828,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6412972211837769,0.2223233133554458,1.031762719154358,284.8997802734375,284.95001220703125,300.0838928222656,293.0733337402344,298.0489807128906,297.1886291503906,284.9013061523437,1.0,0.6563252806663513,0.3972786068916321,0.3972786068916321,1.0,1.0,-3.2563581466674805,0.9659140110015868,2.2904441356658936,0.2328789085149765,0.8556322455406189,0.8556322455406189,0.0,250.6833953857422,229.0,56941.31640625,0.0,3360.48828125,1.0,278.557373046875,282.35955810546875,296.0939636230469,299.7981872558594,293.1499938964844,293.1499938964844,278.8500061035156,39007.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126892685890198,1.0,0.0,0.0,3.577893018722534,3.5779168605804443,8.541772444914386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.76416015625,0.0,1476.4703369140625,1895.4371337890625,0.0,3521.5439453125,0.8917621970176697,1.0,0.0,3.0,1.0,0.0
18102480,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8524590134620667,0.5358324646949768,0.4869893789291382,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8738757967948914,0.5796197056770325,0.5527130365371704,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.766790509223938,0.38584104180336,0.2742732465267181,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7631233930587769,0.3801442086696625,0.3660317361354828,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6412972211837769,0.2223233133554458,1.031762719154358,284.8997802734375,284.95001220703125,300.0838928222656,293.0733337402344,298.0489807128906,297.1886291503906,284.9013061523437,1.0,0.6563252806663513,0.3972786068916321,0.3972786068916321,1.0,1.0,-3.2563581466674805,0.9659140110015868,2.2904441356658936,0.2328789085149765,0.8556322455406189,0.8556322455406189,0.0,250.6833953857422,229.0,56941.31640625,0.0,3360.48828125,1.0,278.557373046875,282.35955810546875,296.0939636230469,299.7981872558594,293.1499938964844,293.1499938964844,278.8500061035156,39007.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126892685890198,1.0,0.0,0.0,3.577893018722534,3.5779168605804443,8.541772444914386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.76416015625,0.0,1476.4703369140625,1895.4371337890625,0.0,3521.5439453125,0.8917621970176697,1.0,0.0,3.0,1.0,0.0
18102540,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8589516282081604,0.5341497659683228,0.4847861528396606,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.883124828338623,0.5822193622589111,0.5544934272766113,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7740614414215088,0.3866285979747772,0.2743510603904724,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.770113468170166,0.3805860877037048,0.3658595085144043,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6465137004852295,0.2222388088703155,1.0288703441619873,284.9992370605469,284.95001220703125,300.1003112792969,293.0712280273437,298.05645751953125,297.1943359375,284.9977722167969,1.0,0.650519847869873,0.3967707455158233,0.3967707455158233,1.0,1.0,-3.252249240875244,0.963093638420105,2.2891554832458496,0.2306868135929107,0.9430481195449828,0.9430481195449828,0.0,240.68475341796875,217.0,56238.38671875,0.0,3295.7861328125,1.0,278.8426513671875,282.48931884765625,296.0440979003906,299.6322937011719,293.1499938964844,293.1499938964844,278.54998779296875,33559.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035137891769408,1.0,0.0,0.0,3.687378883361816,3.687402725219727,9.072538773580164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.4833984375,0.0,1556.7037353515625,1895.4371337890625,0.0,3436.3154296875,0.9117162823677064,1.0,0.0,3.0,1.0,0.0
18102600,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8589516282081604,0.5341497659683228,0.4847861528396606,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.883124828338623,0.5822193622589111,0.5544934272766113,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7740614414215088,0.3866285979747772,0.2743510603904724,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.770113468170166,0.3805860877037048,0.3658595085144043,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6465137004852295,0.2222388088703155,1.0288703441619873,284.9992370605469,284.95001220703125,300.1003112792969,293.0712280273437,298.05645751953125,297.1943359375,284.9977722167969,1.0,0.650519847869873,0.3967707455158233,0.3967707455158233,1.0,1.0,-3.252249240875244,0.963093638420105,2.2891554832458496,0.2306868135929107,0.9430481195449828,0.9430481195449828,0.0,240.68475341796875,217.0,56238.38671875,0.0,3295.7861328125,1.0,278.8426513671875,282.48931884765625,296.0440979003906,299.6322937011719,293.1499938964844,293.1499938964844,278.54998779296875,33559.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035137891769408,1.0,0.0,0.0,3.687378883361816,3.687402725219727,9.072538773580164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.4833984375,0.0,1556.7037353515625,1895.4371337890625,0.0,3436.3154296875,0.9117162823677064,1.0,0.0,3.0,1.0,0.0
18102660,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8662340641021729,0.5312400460243225,0.4821042418479919,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.893352210521698,0.5839164853096008,0.555924117565155,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7822292447090149,0.386789858341217,0.2743034362792969,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.777988612651825,0.3804607093334198,0.3655086159706116,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6525337100028992,0.2218559682369232,1.0257437229156494,284.90118408203125,284.95001220703125,300.11669921875,293.06903076171875,298.0586242675781,297.1924743652344,284.90264892578125,1.0,0.6441426277160645,0.396333247423172,0.396333247423172,1.0,1.0,-3.246513843536377,0.9598729610443116,2.286640882492065,0.2289213389158249,0.8523095846176147,0.8523095846176147,0.0,230.11871337890625,205.0,56697.2890625,0.0,3224.50048828125,1.0,278.5575256347656,282.3628845214844,296.08905029296875,299.7777404785156,293.1499938964844,293.1499938964844,278.8500061035156,39020.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114806056022644,1.0,0.0,0.0,3.559666633605957,3.559690475463867,8.454967996840423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.705078125,0.0,1457.0135498046875,1895.4371337890625,0.0,3510.339599609375,0.8877644538879395,1.0,0.0,3.0,1.0,0.0
18102720,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8662340641021729,0.5312400460243225,0.4821042418479919,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.893352210521698,0.5839164853096008,0.555924117565155,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7822292447090149,0.386789858341217,0.2743034362792969,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.777988612651825,0.3804607093334198,0.3655086159706116,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6525337100028992,0.2218559682369232,1.0257437229156494,284.90118408203125,284.95001220703125,300.11669921875,293.06903076171875,298.0586242675781,297.1924743652344,284.90264892578125,1.0,0.6441426277160645,0.396333247423172,0.396333247423172,1.0,1.0,-3.246513843536377,0.9598729610443116,2.286640882492065,0.2289213389158249,0.8523095846176147,0.8523095846176147,0.0,230.11871337890625,205.0,56697.2890625,0.0,3224.50048828125,1.0,278.5575256347656,282.3628845214844,296.08905029296875,299.7777404785156,293.1499938964844,293.1499938964844,278.8500061035156,39020.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114806056022644,1.0,0.0,0.0,3.559666633605957,3.559690475463867,8.454967996840423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.705078125,0.0,1457.0135498046875,1895.4371337890625,0.0,3510.339599609375,0.8877644538879395,1.0,0.0,3.0,1.0,0.0
18102780,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8757263422012329,0.5297101736068726,0.4799879491329193,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9057725667953492,0.5865695476531982,0.5576978921890259,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7923397421836853,0.3877847492694855,0.2744855582714081,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7877282500267029,0.380989521741867,0.3653615117073059,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6601464748382568,0.2218871116638183,1.023099064826965,284.9990539550781,284.95001220703125,300.13311767578125,293.0667419433594,298.0664978027344,297.1985778808594,284.99761962890625,1.0,0.6374818086624146,0.3958957195281982,0.3958957195281982,1.0,1.0,-3.2429559230804443,0.9574162364006042,2.285539627075196,0.2274003028869629,0.9389798641204834,0.9389798641204834,0.0,218.523666381836,193.0,56020.16015625,0.0,3152.521484375,1.0,278.842529296875,282.4908447265625,296.03955078125,299.6137390136719,293.1499938964844,293.1499938964844,278.54998779296875,33522.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902294397354126,1.0,0.0,0.0,3.671408414840698,3.671432256698608,8.994120435090736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.875,0.0,1538.4730224609375,1895.4371337890625,0.0,3424.96240234375,0.9080908298492432,1.0,0.0,3.0,1.0,0.0
18102840,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8757263422012329,0.5297101736068726,0.4799879491329193,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9057725667953492,0.5865695476531982,0.5576978921890259,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7923397421836853,0.3877847492694855,0.2744855582714081,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7877282500267029,0.380989521741867,0.3653615117073059,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6601464748382568,0.2218871116638183,1.023099064826965,284.9990539550781,284.95001220703125,300.13311767578125,293.0667419433594,298.0664978027344,297.1985778808594,284.99761962890625,1.0,0.6374818086624146,0.3958957195281982,0.3958957195281982,1.0,1.0,-3.2429559230804443,0.9574162364006042,2.285539627075196,0.2274003028869629,0.9389798641204834,0.9389798641204834,0.0,218.523666381836,193.0,56020.16015625,0.0,3152.521484375,1.0,278.842529296875,282.4908447265625,296.03955078125,299.6137390136719,293.1499938964844,293.1499938964844,278.54998779296875,33522.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902294397354126,1.0,0.0,0.0,3.671408414840698,3.671432256698608,8.994120435090736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.875,0.0,1538.4730224609375,1895.4371337890625,0.0,3424.96240234375,0.9080908298492432,1.0,0.0,3.0,1.0,0.0
18102900,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8809633851051331,0.5283966660499573,0.4789242446422577,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.91291481256485,0.5875043272972107,0.5585977435112,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7978683114051819,0.3880139887332916,0.2746181488037109,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7930663824081421,0.3810208141803741,0.3653286695480346,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6644241213798523,0.2217902243137359,1.022039771080017,284.8758850097656,284.95001220703125,300.1413269042969,293.0655517578125,298.0682067871094,297.198486328125,284.8734741210937,1.0,0.6341362595558167,0.3956769704818725,0.3956769704818725,1.0,1.0,-3.24161148071289,0.956321895122528,2.2852895259857178,0.2269597649574279,0.8532477617263794,0.8532477617263794,0.0,212.67518615722656,193.0,56807.94921875,0.0,3117.239990234375,1.0,278.5973815917969,282.3420104980469,296.0964050292969,299.82794189453125,293.1499938964844,293.1499938964844,278.54998779296875,37849.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085020422935486,1.0,0.0,0.0,3.6319756507873535,3.6319997310638414,8.801955004855699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.9638671875,0.0,1526.9779052734375,1895.4371337890625,0.0,3482.696533203125,0.9003697037696838,1.0,0.0,3.0,1.0,0.0
18102960,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8857876062393188,0.5269609689712524,0.477411538362503,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.919958770275116,0.5883025527000427,0.5591286420822144,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8030498623847961,0.3881334960460663,0.2745420932769775,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7980875372886658,0.3809380233287811,0.3650462329387665,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6684668660163879,0.2216045558452606,1.0202661752700806,284.90240478515625,284.95001220703125,300.1495361328125,293.0643310546875,298.0687866210937,297.1968688964844,284.90399169921875,1.0,0.6306357979774475,0.3954747021198272,0.3954747021198272,1.0,1.0,-3.2378697395324707,0.954439342021942,2.283430337905884,0.2262943536043167,0.8496800065040588,0.8496800065040588,0.0,207.1215209960937,181.0,56479.3125,0.0,3078.459716796875,1.0,278.5578308105469,282.3658142089844,296.08465576171875,299.7597351074219,293.1499938964844,293.1499938964844,278.8500061035156,39003.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103169441223145,1.0,0.0,0.0,3.5435333251953125,3.5435566902160645,8.378501092920487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.32568359375,0.0,1439.728271484375,1895.4371337890625,0.0,3499.544921875,0.8841865062713623,1.0,0.0,3.0,1.0,0.0
18103020,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8982565402984619,0.525556743144989,0.4753979742527008,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9373241662979126,0.5909758806228638,0.5609073638916016,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8153889775276184,0.3892942667007446,0.2748316526412964,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8102824091911316,0.3815220892429352,0.3649376928806305,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6785950064659119,0.2217153757810592,1.0179158449172974,284.9988708496094,284.95001220703125,300.1659851074219,293.0617980957031,298.0768127441406,297.2030029296875,284.9974365234375,1.0,0.6237087249755859,0.3950701951980591,0.3950701951980591,1.0,1.0,-3.234971046447754,0.9522941708564758,2.282676935195923,0.2251126170158386,0.9357137680053712,0.9357137680053712,0.0,195.09307861328125,169.0,55828.8984375,0.0,3005.83740234375,1.0,278.8424072265625,282.49188232421875,296.0350646972656,299.5971069335937,293.1499938964844,293.1499938964844,278.54998779296875,33480.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012261033058168,1.0,0.0,0.0,3.657731294631958,3.657754898071289,8.927233352551411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.8369140625,0.0,1522.895263671875,1895.4371337890625,0.0,3415.0107421875,0.9049777388572692,1.0,0.0,3.0,1.0,0.0
18103080,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8982565402984619,0.525556743144989,0.4753979742527008,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9373241662979126,0.5909758806228638,0.5609073638916016,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8153889775276184,0.3892942667007446,0.2748316526412964,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8102824091911316,0.3815220892429352,0.3649376928806305,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6785950064659119,0.2217153757810592,1.0179158449172974,284.9988708496094,284.95001220703125,300.1659851074219,293.0617980957031,298.0768127441406,297.2030029296875,284.9974365234375,1.0,0.6237087249755859,0.3950701951980591,0.3950701951980591,1.0,1.0,-3.234971046447754,0.9522941708564758,2.282676935195923,0.2251126170158386,0.9357137680053712,0.9357137680053712,0.0,195.09307861328125,169.0,55828.8984375,0.0,3005.83740234375,1.0,278.8424072265625,282.49188232421875,296.0350646972656,299.5971069335937,293.1499938964844,293.1499938964844,278.54998779296875,33480.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012261033058168,1.0,0.0,0.0,3.657731294631958,3.657754898071289,8.927233352551411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.8369140625,0.0,1522.895263671875,1895.4371337890625,0.0,3415.0107421875,0.9049777388572692,1.0,0.0,3.0,1.0,0.0
18103140,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9117509722709656,0.5229408740997314,0.4729278683662414,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9549424052238464,0.5927169322967529,0.5623376369476318,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8276976943016052,0.3897996544837951,0.2749900221824646,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8223666548728943,0.3815181255340576,0.3646589517593384,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6894894242286682,0.2215010225772857,1.0153560638427734,284.9036560058594,284.95001220703125,300.1824645996094,293.0591125488281,298.07916259765625,297.20123291015625,284.9050598144531,1.0,0.6166998744010925,0.3946656584739685,0.3946656584739685,1.0,1.0,-3.2305054664611816,0.9496328830718994,2.2808725833892822,0.2233446538448333,0.847714900970459,0.847714900970459,0.0,183.4694366455078,157.0,56294.55078125,0.0,2932.26611328125,1.0,278.5577392578125,282.36785888671875,296.07989501953125,299.7430419921875,293.1499938964844,293.1499938964844,278.8500061035156,38947.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093608856201172,1.0,0.0,0.0,3.5302255153656006,3.5302488803863525,8.315687978210917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.98291015625,0.0,1425.2786865234375,1895.4371337890625,0.0,3490.67138671875,0.8812179565429688,1.0,0.0,3.0,1.0,0.0
18103200,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9117509722709656,0.5229408740997314,0.4729278683662414,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9549424052238464,0.5927169322967529,0.5623376369476318,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8276976943016052,0.3897996544837951,0.2749900221824646,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8223666548728943,0.3815181255340576,0.3646589517593384,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6894894242286682,0.2215010225772857,1.0153560638427734,284.9036560058594,284.95001220703125,300.1824645996094,293.0591125488281,298.07916259765625,297.20123291015625,284.9050598144531,1.0,0.6166998744010925,0.3946656584739685,0.3946656584739685,1.0,1.0,-3.2305054664611816,0.9496328830718994,2.2808725833892822,0.2233446538448333,0.847714900970459,0.847714900970459,0.0,183.4694366455078,157.0,56294.55078125,0.0,2932.26611328125,1.0,278.5577392578125,282.36785888671875,296.07989501953125,299.7430419921875,293.1499938964844,293.1499938964844,278.8500061035156,38947.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093608856201172,1.0,0.0,0.0,3.5302255153656006,3.5302488803863525,8.315687978210917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.98291015625,0.0,1425.2786865234375,1895.4371337890625,0.0,3490.67138671875,0.8812179565429688,1.0,0.0,3.0,1.0,0.0
18103260,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9298493266105652,0.5216489434242249,0.4710174798965454,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9739185571670532,0.5953960418701172,0.5641202926635742,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8424481153488159,0.3911104798316955,0.2753837704658508,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8365293145179749,0.3821435570716858,0.3645880222320556,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7025936245918274,0.2216704785823822,1.0132638216018677,284.9987487792969,284.95001220703125,300.1989440917969,293.05621337890625,298.0873107910156,297.20733642578125,284.9972839355469,1.0,0.6096639633178711,0.3942985832691192,0.3942985832691192,1.0,1.0,-3.228214979171753,0.9478539228439332,2.2803611755371094,0.2214813381433487,0.9330092668533324,0.9330092668533324,0.0,171.32223510742188,145.0,55662.71484375,0.0,2860.54736328125,1.0,278.8423156738281,282.4925231933594,296.02984619140625,299.58135986328125,293.1499938964844,293.1499938964844,278.54998779296875,33441.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003435969352722,1.0,0.0,0.0,3.646101474761963,3.646124839782715,8.8705547796053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.849609375,0.0,1509.7158203125,1895.4371337890625,0.0,3406.787109375,0.9023304581642152,1.0,0.0,3.0,1.0,0.0
18103320,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9298493266105652,0.5216489434242249,0.4710174798965454,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9739185571670532,0.5953960418701172,0.5641202926635742,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8424481153488159,0.3911104798316955,0.2753837704658508,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8365293145179749,0.3821435570716858,0.3645880222320556,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7025936245918274,0.2216704785823822,1.0132638216018677,284.9987487792969,284.95001220703125,300.1989440917969,293.05621337890625,298.0873107910156,297.20733642578125,284.9972839355469,1.0,0.6096639633178711,0.3942985832691192,0.3942985832691192,1.0,1.0,-3.228214979171753,0.9478539228439332,2.2803611755371094,0.2214813381433487,0.9330092668533324,0.9330092668533324,0.0,171.32223510742188,145.0,55662.71484375,0.0,2860.54736328125,1.0,278.8423156738281,282.4925231933594,296.02984619140625,299.58135986328125,293.1499938964844,293.1499938964844,278.54998779296875,33441.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003435969352722,1.0,0.0,0.0,3.646101474761963,3.646124839782715,8.8705547796053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.849609375,0.0,1509.7158203125,1895.4371337890625,0.0,3406.787109375,0.9023304581642152,1.0,0.0,3.0,1.0,0.0
18103380,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9417513608932496,0.520163357257843,0.4697858393192291,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9848605394363404,0.596470057964325,0.5651384592056274,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8523403406143188,0.3915240466594696,0.2756284773349762,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8459558486938477,0.3821971714496612,0.3645517230033874,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7111222743988037,0.2216053307056427,1.0121933221817017,284.8753356933594,284.95001220703125,300.2088623046875,293.05438232421875,298.0890197753906,297.20660400390625,284.87725830078125,1.0,0.6054715514183044,0.3940783143043518,0.3940783143043518,1.0,1.0,-3.226928472518921,0.946808934211731,2.2801196575164795,0.2205370515584945,0.8423388004302979,0.8423388004302979,0.0,164.16708374023438,145.0,56331.5859375,0.0,2818.468994140625,1.0,278.5832214355469,282.34588623046875,296.08843994140625,299.7843322753906,293.1499938964844,293.1499938964844,278.54998779296875,38972.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075316786766052,1.0,0.0,0.0,3.5767080783843994,3.5767319202423096,8.536115387869359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.7763671875,0.0,1474.9427490234375,1895.4371337890625,0.0,3473.6826171875,0.8894152045249939,1.0,0.0,3.0,1.0,0.0
18103440,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9492335319519044,0.519160270690918,0.4686529636383056,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9913809895515442,0.5971404910087585,0.5655496716499329,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8589116334915161,0.3917635083198547,0.275641530752182,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8522127270698547,0.3821839690208435,0.364346295595169,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7163713574409485,0.2215156108140945,1.0109505653381348,284.9045104980469,284.95001220703125,300.2154846191406,293.0531311035156,298.0896911621094,297.2054748535156,284.9058837890625,1.0,0.6025750637054443,0.3939314782619476,0.3939314782619476,1.0,1.0,-3.224335193634033,0.945513904094696,2.2788212299346924,0.219684362411499,0.84599769115448,0.84599769115448,0.0,159.63690185546875,133.0,56133.203125,0.0,2788.19140625,1.0,278.5578308105469,282.36932373046875,296.0743713378906,299.7273254394531,293.1499938964844,293.1499938964844,278.8500061035156,38913.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085743427276612,1.0,0.0,0.0,3.518916368484497,3.51893949508667,8.262494475275162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.69384765625,0.0,1413.18212890625,1895.4371337890625,0.0,3483.367919921875,0.878699541091919,1.0,0.0,3.0,1.0,0.0
18103500,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9593799114227296,0.5184910893440247,0.4675415754318237,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.5984194874763489,0.5656817555427551,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8681908845901489,0.3924177885055542,0.2757857143878937,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.861039936542511,0.3824541866779327,0.3642175495624542,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7233440279960632,0.2215756475925445,1.0096997022628784,285.0126647949219,284.95001220703125,300.2237854003906,293.0514831542969,298.0932006835937,297.207763671875,285.0143127441406,1.0,0.5989313721656799,0.3937479555606842,0.3937479555606842,1.0,1.0,-3.221574068069458,0.944054901599884,2.2775192260742188,0.2187799662351608,0.9207836389541626,0.9207836389541626,0.0,153.85226440429688,133.0,55372.7265625,0.0,2750.806640625,1.0,278.7989501953125,282.50225830078125,296.0167541503906,299.5147705078125,293.1499938964844,293.1499938964844,278.8500061035156,34215.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020941257476808,1.0,0.0,0.0,3.5671803951263428,3.5672032833099365,8.490699201502139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.1298828125,0.0,1429.9180908203125,1895.4371337890625,0.0,3423.09716796875,0.8872926235198975,1.0,0.0,3.0,1.0,0.0
18103560,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9662383794784546,0.5179007053375244,0.4669163227081299,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.6004325151443481,0.5549138188362122,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8751163482666016,0.3931536078453064,0.2761950194835663,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8675343990325928,0.382789671421051,0.3643957376480102,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7282691597938538,0.2216850966215133,1.0094962120056152,284.9899597167969,284.95001220703125,300.2320556640625,293.0497741699219,298.0986022949219,297.21356201171875,284.9877014160156,1.0,0.5946804881095886,0.3935674428939819,0.3935674428939819,1.0,1.0,-3.208426713943481,0.9390087723731996,2.269417762756348,0.2167834639549255,0.9237730503082277,0.9237730503082277,0.0,149.5781707763672,136.0,55353.375,0.0,2700.58154296875,1.0,278.8418884277344,282.4873962402344,296.0233764648437,299.56158447265625,293.1499938964844,293.1499938964844,278.54998779296875,33647.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899583101272583,1.0,0.0,0.0,3.631092071533203,3.631115436553955,8.797672990112915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.3642578125,0.0,1494.7203369140625,1895.4371337890625,0.0,3399.697998046875,0.8991031050682068,1.0,0.0,3.0,1.0,0.0
18103620,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9717407822608948,0.5154062509536743,0.464819848537445,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6053752303123474,0.542932391166687,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8821737766265869,0.3938410580158233,0.2766970992088318,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8739243149757385,0.3827711641788482,0.36439910531044,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7329689860343933,0.2215180397033691,1.0085325241088867,284.90118408203125,284.95001220703125,300.24871826171875,293.0461730957031,298.1106262207031,297.22625732421875,284.90252685546875,1.0,0.590295135974884,0.3932064175605774,0.3932064175605774,1.0,1.0,-3.190964698791504,0.9319777488708496,2.2589869499206543,0.2137236595153808,0.834791898727417,0.834791898727417,0.0,145.33151245117188,139.0,55529.2734375,0.0,2642.34521484375,1.0,278.55810546875,282.3747253417969,296.061767578125,299.6805114746094,293.1499938964844,293.1499938964844,278.8500061035156,39391.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066560864448548,1.0,0.0,0.0,3.4764184951782227,3.4764416217803955,8.0641279964766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.94873046875,0.0,1372.6605224609375,1895.4371337890625,0.0,3465.54541015625,0.8697953224182129,1.0,0.0,3.0,1.0,0.0
18103680,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9717407822608948,0.5154062509536743,0.464819848537445,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.6053752303123474,0.542932391166687,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8821737766265869,0.3938410580158233,0.2766970992088318,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8739243149757385,0.3827711641788482,0.36439910531044,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7329689860343933,0.2215180397033691,1.0085325241088867,284.90118408203125,284.95001220703125,300.24871826171875,293.0461730957031,298.1106262207031,297.22625732421875,284.90252685546875,1.0,0.590295135974884,0.3932064175605774,0.3932064175605774,1.0,1.0,-3.190964698791504,0.9319777488708496,2.2589869499206543,0.2137236595153808,0.834791898727417,0.834791898727417,0.0,145.33151245117188,139.0,55529.2734375,0.0,2642.34521484375,1.0,278.55810546875,282.3747253417969,296.061767578125,299.6805114746094,293.1499938964844,293.1499938964844,278.8500061035156,39391.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066560864448548,1.0,0.0,0.0,3.4764184951782227,3.4764416217803955,8.0641279964766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.94873046875,0.0,1372.6605224609375,1895.4371337890625,0.0,3465.54541015625,0.8697953224182129,1.0,0.0,3.0,1.0,0.0
18103740,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9743017554283142,0.514220118522644,0.4634222984313965,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9990000128746032,0.6112953424453735,0.5368270874023438,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8865045309066772,0.3953386843204498,0.2775354981422424,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8775540590286255,0.3833843171596527,0.3647397756576538,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7355720400810242,0.2217532694339752,1.0087034702301023,284.9928894042969,284.95001220703125,300.2654113769531,293.04229736328125,298.1282653808594,297.2461853027344,284.9921264648437,1.0,0.5882653594017029,0.3928453922271728,0.3928453922271728,1.0,1.0,-3.183555841445923,0.9284130930900574,2.2551426887512207,0.212013691663742,0.9146400094032288,0.9146400094032288,0.0,143.26951599121094,142.0,54855.0625,0.0,2616.419677734375,1.0,278.8410339355469,282.4970397949219,296.0118408203125,299.5134582519531,293.1499938964844,293.1499938964844,278.54998779296875,33716.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966709971427917,1.0,0.0,0.0,3.586476325988769,3.586499214172364,8.58280486681906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.857421875,0.0,1446.8450927734375,1895.4371337890625,0.0,3372.53369140625,0.8893929719924927,1.0,0.0,3.0,1.0,0.0
